Pump pulses;Hypo. tank level;Chlorine setpoint;Dosing pump;UV percentage;Flow;Influent turbidity;Effluent turbidity;pH;Coagulant PPM
53.55;64.87;0.7;1;31.37;88.28;1.81;0.88;9.21;0
58.16;78.75;0.7;1;25.93;96.72;0.61;0.32;8.8;0
44.44;64.19;0.7;2;35.08;97.81;1.06;0.57;9.06;0
56.36;69.62;0.7;1;32.24;90.47;0.69;0.39;8.79;0
51.86;66.44;0.7;1;34.2;95.16;0.54;0.28;8.89;0
60.19;70.06;0.7;1;32.95;92.5;0.77;0.44;8.93;0
49.28;75.31;0.7;2;26.05;102.5;0.72;0.32;8.67;0
39.15;83.62;0.7;2;32.12;94.84;0.61;0.26;8.73;0
58.5;78.5;0.7;1;25.61;100.31;0.61;0.31;8.82;0
45.1;48.06;0.7;2;31.2;87.81;1.62;1.07;7.98;0
55.8;78.25;0.7;1;26.33;97.5;0.58;0.3;8.8;0
53.89;47.44;0.7;1;31.19;88.12;1.46;0.99;7.96;0
50.4;69.06;0.7;1;32.14;90.47;0.66;0.27;8.92;0
51.97;39.94;0.7;2;30.01;92.66;0.64;0.34;8.59;0
53.55;69.12;0.7;1;34.17;97.03;0.67;0.27;8.94;0
46.11;51.06;0.7;2;33.33;94.84;1.35;0.96;8;0
51.52;67.56;0.7;1;33.82;93.44;0.56;0.29;9.04;0
44.44;64.19;0.7;2;33.81;97.03;0.9;0.53;9.12;0
49.95;38.06;0.7;2;32.58;94.22;0.58;0.25;8.65;0
46.46;59.13;0.7;2;34.97;98.91;1.65;0.91;8.22;0
54.73;50.25;0.7;1;32.44;90.31;10.08;0.79;7.81;17.98
44.1;80.81;0.7;2;21.73;91.41;0.87;0.49;8.9;0
62.33;61.19;1;1;26.28;73.44;6.16;2.89;8.19;20.14
49.02;51.37;0.7;2;34.85;99.84;1.45;1;7.96;0
36.22;84.37;0.7;2;31.8;89.22;0.75;0.24;8.73;0
39.38;68.31;0.7;2;32.06;90.62;0.6;0.28;8.81;0
60.64;60.06;0.7;1;33.96;95.47;2.43;1.11;8.21;0
44.78;76.5;0.7;2;27.62;98.28;0.54;0.24;8.65;0
36.9;84.75;0.7;2;32.03;89.37;0.61;0.22;8.68;0
58.16;69.87;0.7;1;34.07;98.28;0.76;0.43;9.01;0
60.41;70.06;0.7;1;32.6;92.5;0.76;0.43;8.93;0
62.81;50.88;0.7;1;35.48;101.56;1.24;0.89;7.98;0
50.29;69;0.7;1;31.63;90.16;0.65;0.28;8.84;0
46.46;73;0.7;2;21.17;86.72;1.05;0.57;8.93;0
46;51.06;0.7;2;33.67;94.37;1.44;0.96;8.01;0
47.14;41.37;0.7;2;27.66;86.09;0.84;0.45;8.56;0
63.11;74.5;1;2;16.93;84.53;3.58;1.26;8.73;18.47
63.79;40.88;0.7;1;28.36;93.75;0.78;0.44;8.5;0
37.69;84.69;0.7;2;32.7;91.87;0.61;0.22;8.68;0
41.96;65.5;0.7;2;32.89;91.09;3.04;1.26;9.25;0
71.25;52.75;1;2;31.76;97.34;3.07;1.61;8.05;0
57.04;78.62;0.7;1;25.93;96.87;0.61;0.32;8.77;0
50.4;69;0.7;1;31.58;89.84;0.64;0.28;8.84;0
52.99;67.87;0.7;1;33.33;95.62;0.59;0.3;8.92;0
47.59;73.06;0.7;2;20.33;85;1.19;0.6;9.17;0
43.2;67.31;0.7;2;36.86;103.28;0.58;0.29;8.91;0
56.59;69.69;0.7;1;31.11;85.62;0.73;0.39;8.84;0
44.44;64.19;0.7;2;35.03;98.44;0.95;0.54;9.09;0
39.83;66.81;0.7;2;32.94;94.84;0.55;0.28;9.05;0
46.11;51.13;0.7;2;33.26;94.53;1.37;0.97;8.01;0
43.66;48.06;0.7;2;30.05;83.75;1.57;1.04;7.98;0
46.91;76.75;0.7;2;26.79;100.78;0.55;0.26;8.56;0
59.85;69.94;0.7;1;32.68;94.69;0.76;0.42;8.99;0
46.46;73.19;0.7;2;20.04;84.22;1.12;0.57;9.19;0
62.55;60.12;0.7;1;33.39;96.25;2.47;1.12;8.21;0
59.96;62.69;0.7;2;37.24;104.22;1.86;1.01;9.04;0
53.21;69.12;0.7;1;34.49;100;0.67;0.26;8.93;0
70.2;63.19;0.7;1;36.13;101.87;2.5;1.39;8.98;0
44.78;76.5;0.7;2;27.58;97.34;0.52;0.24;8.65;0
55.8;78.31;0.7;1;26.36;97.19;0.58;0.3;8.8;0
43.2;76.69;0.7;2;27.63;91.25;0.54;0.26;8.64;0
56.18;49.75;1;2;30.41;85.78;3.86;2.03;7.78;18.93
35.44;84.5;0.7;2;30.99;85.62;0.58;0.22;8.73;0
58.05;69.94;0.7;1;35.49;98.59;0.77;0.43;9;0
46.01;48.31;0.7;2;31.44;87.5;1.65;1.08;7.94;0
56.59;69.75;0.7;1;31.76;87.03;0.72;0.39;8.83;0
46.91;76.69;0.7;2;27.2;99.84;0.54;0.26;8.56;0
41.74;68.56;0.7;2;33.33;95;0.63;0.29;8.81;0
43.65;58.87;0.7;2;32.01;89.84;1.5;0.86;8.22;0
60.53;70.06;0.7;1;32.43;92.97;0.77;0.43;8.94;0
48.94;83.94;0.7;1;31.51;87.34;0.72;0.34;8.74;0
60.22;53.19;0.7;1;33.58;95.16;2.12;1.06;8.02;0
44.78;59.19;0.7;2;32.79;91.25;1.67;0.91;8.23;0
52.09;68.94;0.7;1;33.67;93.91;0.65;0.28;8.8;0
63.79;40.88;0.7;1;28.39;96.56;0.78;0.45;8.51;0
59.78;52.06;0.7;1;33.05;92.66;2.54;1.33;7.92;0
41.74;68.62;0.7;2;34.27;95.47;0.63;0.28;8.77;0
55.8;78.31;0.7;1;25.64;97.97;0.58;0.31;8.8;0
58.16;59.69;0.7;1;32.14;90.78;1.95;1;8.23;0
53.42;50.31;0.7;1;31.74;89.37;9.79;0.62;7.82;17.99
45.9;72.69;0.7;2;21.91;88.28;0.97;0.51;8.77;0
59.78;52.06;0.7;1;32.91;92.81;2.49;1.32;7.92;0
44.19;52.5;0.7;2;33.98;96.87;4.23;0.68;7.9;17.43
43.2;76.62;0.7;2;27.33;90.62;0.54;0.26;8.64;0
48.73;51.44;0.7;2;34.71;98.44;1.45;1.01;7.96;0
46.76;51.25;0.7;2;32.7;90.78;1.43;0.99;7.98;0
41.06;64.12;0.7;2;32.22;90.78;0.89;0.51;9.11;0
41.17;60.94;1;2;21.68;62.5;4.01;2.57;8.17;19.64
44.89;59.19;0.7;2;34.38;96.72;1.66;0.91;8.23;0
62.66;60.12;0.7;1;33.92;96.25;2.53;1.12;8.21;0
43.2;67.31;0.7;2;37.54;104.06;0.57;0.3;8.93;0
49.61;38.06;0.7;2;32.55;93.75;0.55;0.24;8.66;0
42.41;86.19;0.7;2;33.28;98.12;0.61;0.24;8.64;0
39.26;65.81;0.7;2;32.91;94.84;0.55;0.28;9.02;0
41.74;68.62;0.7;2;34.94;94.69;0.65;0.29;8.74;0
58.16;59.69;0.7;1;32.29;90.47;1.96;1;8.23;0
56.92;48.63;0.7;1;29.38;82.97;1.81;1.12;7.9;0
43.65;58.87;0.7;2;31.41;88.75;1.5;0.86;8.22;0
59.92;52.06;0.7;1;32.68;92.81;2.55;1.34;7.92;0
64.35;37.19;0.7;1;32.99;94.69;0.58;0.24;8.69;0
71.09;52.75;1;2;31.93;97.34;2.99;1.59;8.06;0
49.84;39.63;0.7;2;30.44;90.94;0.61;0.32;8.6;0
49.28;75.31;0.7;2;26.05;100.16;0.71;0.32;8.67;0
46.35;75.75;0.7;2;27.09;96.87;0.71;0.3;8.61;0
41.06;75.06;0.7;2;30.58;92.34;5.67;0.08;8.71;23.16
70.43;39.44;0.7;1;31.13;99.69;0.64;0.32;8.59;0
51.08;66.25;0.7;1;34.37;97.81;0.83;0.29;8.98;0
46.91;76.75;0.7;2;27.43;99.06;0.56;0.26;8.56;0
47.47;73.12;0.7;2;20.11;85.62;1.14;0.59;9.19;0
70.43;39.5;0.7;1;31.08;100.47;0.69;0.35;8.59;0
46.46;59.19;0.7;2;34.39;97.03;1.67;0.93;8.23;0
39.15;83.37;0.7;2;28.04;86.87;3.44;0.69;8.77;0
63.67;74.87;1;2;19.55;92.19;14.2;1.74;8.76;23.38
56.19;49.81;1;2;31.32;87.19;3.89;2.1;7.78;18.38
49.84;84.06;0.7;1;32.12;90.78;0.98;0.39;8.71;0
46.46;59.19;0.7;2;34.43;96.56;1.68;0.94;8.23;0
41.74;68.62;0.7;2;33.66;94.84;0.63;0.29;8.78;0
52.09;73.75;0.7;2;17.21;88.44;1.58;0.82;8.97;0
46.13;48.38;0.7;2;32.39;92.34;1.74;1.14;7.92;0
51.08;67.5;0.7;1;31.85;91.09;0.56;0.29;9.12;0
43.65;58.94;0.7;2;32.4;90.16;1.49;0.86;8.22;0
48.2;51.37;0.7;2;33.57;95.31;1.46;1.01;7.96;0
52.99;38.38;0.7;2;32.32;100.94;0.58;0.26;8.56;0
53.66;69.12;0.7;1;34.05;98.12;0.68;0.26;8.94;0
43.2;76.62;0.7;2;27.24;90.94;0.55;0.26;8.64;0
45.33;48.06;0.7;2;31.62;89.53;1.63;1.07;7.98;0
49.84;39.69;0.7;2;30.44;91.09;0.61;0.31;8.61;0
48.78;51.44;0.7;2;34.52;98.75;1.45;1.01;7.96;0
65.36;37.94;0.7;1;32.55;99.53;0.58;0.25;8.65;0
45.97;48.44;0.7;2;32.45;89.84;1.71;1.2;7.92;0
48.11;51.5;0.7;2;34.67;98.59;1.46;1.02;7.95;0
46.69;73.19;0.7;2;19.85;80.16;1.11;0.58;9.17;0
42.08;67;0.7;2;35.6;99.69;0.58;0.29;8.93;0
41.06;64.06;0.7;2;32.23;89.53;0.9;0.51;9.11;0
44.33;58.94;0.7;2;32.29;91.72;1.58;0.87;8.22;0
52.99;67.87;0.7;1;33.41;96.09;0.58;0.3;8.92;0
58.16;59.63;0.7;1;32;91.09;1.96;1;8.24;0
51.64;66.37;0.7;1;34.11;95.94;0.54;0.28;8.92;0
50.17;66.5;0.7;1;34.04;95.94;0.55;0.28;8.88;0
35.44;84.5;0.7;2;30.96;85.94;0.61;0.22;8.73;0
44.33;58.94;0.7;2;33.08;91.87;1.52;0.86;8.22;0
38.7;83.62;0.7;2;32.09;90;0.58;0.26;8.74;0
47.47;84;0.7;1;31.45;90.62;0.55;0.26;8.8;0
62.06;49.38;0.7;1;32.24;90.62;2.31;1.31;7.84;0
69.97;62.81;0.7;1;32.54;92.03;1.93;1.08;8.99;0
43.31;76.56;0.7;2;27.62;95.94;0.55;0.24;8.64;0
52.87;38.63;0.7;2;32.26;99.69;0.61;0.26;8.56;0
44.78;75.87;0.7;2;27.54;92.81;0.78;0.26;8.62;0
43.09;72.5;0.7;2;22.38;84.84;1.11;0.57;8.79;0
40.84;66;0.7;2;35.71;100;0.55;0.28;9.14;0
39.26;65.81;0.7;2;34.27;95.94;0.55;0.28;9.02;0
55.25;52.81;0.7;2;32.89;94.53;2.58;1.37;8.06;0
45.31;48.13;0.7;2;30.89;87.66;1.65;1.07;7.98;0
48.71;73.25;0.7;2;19.4;86.72;1.14;0.61;9.04;0
55.5;49.75;1;2;30.39;84.69;3.73;2.03;7.78;19.75
49.84;39.63;0.7;2;30.44;91.56;0.64;0.32;8.6;0
70.43;39.44;0.7;1;31.08;99.53;0.64;0.31;8.58;0
39.38;68.25;0.7;2;31.81;90.78;0.6;0.28;8.77;0
44.55;76.37;0.7;2;27.75;95.78;0.54;0.24;8.61;0
39.38;68.37;0.7;2;31.65;91.56;0.61;0.28;8.87;0
45.11;75.87;0.7;2;27.43;93.44;1.01;0.27;8.62;0
45.67;72.62;0.7;2;22.31;85.78;1.16;0.55;8.78;0
47.47;84;0.7;1;31.54;90.31;0.58;0.26;8.77;0
43.2;67.31;0.7;2;36.22;102.97;0.57;0.29;8.88;0
45.9;59.25;0.7;2;33.02;92.97;1.83;0.99;8.23;0
72.22;39.25;0.7;1;31.39;106.56;0.64;0.3;8.55;0
58.39;78.5;0.7;1;26.07;98.44;0.58;0.31;8.82;0
49.95;38.06;0.7;2;32.52;99.06;0.58;0.24;8.65;0
56.92;78.56;0.7;1;25.75;96.72;0.61;0.32;8.78;0
43.2;67.31;0.7;2;36.27;104.22;0.58;0.29;8.91;0
52.65;67.75;0.7;1;33.39;93.59;0.56;0.3;9;0
39.38;68.37;0.7;2;32.24;91.09;0.61;0.28;8.86;0
44.89;75.94;0.7;2;28.01;94.84;1.11;0.24;8.61;0
47.93;70.81;0.7;2;31.94;90.78;1.09;0.59;8.95;0
39.26;65.81;0.7;2;33.58;93.91;0.55;0.28;9.02;0
49.39;70.62;0.7;2;32.86;93.91;0.96;0.54;9.3;0
58.39;78.5;0.7;1;25.93;99.84;0.58;0.31;8.83;0
59.74;62.63;0.7;2;35.04;98.91;1.72;0.99;9.05;0
57.82;71.5;0.7;1;30.19;83.75;1.61;0.86;9.22;0
43.2;67.31;0.7;2;37.08;103.28;0.58;0.3;8.96;0
49.5;65.19;0.7;1;33.25;91.87;5.63;0.81;9.04;19.28
63.26;50.56;0.7;1;34.31;96.09;1.72;0.97;8.01;0
58.48;52.06;0.7;1;31.66;87.97;2.46;1.27;7.93;0
56.12;49.81;1;2;31.15;86.87;3.87;2.2;7.78;18.64
43.09;72.5;0.7;2;22.8;85;1.1;0.57;8.79;0
57.38;51.94;0.7;1;31.09;86.72;2.31;1.25;7.94;0
56.47;69.75;0.7;1;31.96;87.34;0.72;0.4;8.88;0
44.21;80.87;0.7;2;21.61;90.31;0.9;0.5;8.87;0
41.06;75.06;0.7;2;30.57;91.72;5.32;0.08;8.71;22.97
42.97;68.5;0.7;2;36;101.09;0.66;0.29;8.87;0
41.74;63.94;0.7;2;32.2;89.22;1.24;0.55;9.02;0
54.07;47.5;0.7;1;31.85;89.06;1.52;1.02;7.94;0
49.84;84.06;0.7;1;31.97;88.91;0.84;0.32;8.72;0
52.77;50.38;0.7;1;34.67;97.97;8.56;0.4;7.87;17.32
41.06;64.12;0.7;2;32.6;90.31;0.88;0.52;9.12;0
56.98;52.44;0.7;1;32.1;91.56;3.59;1.31;7.91;18.64
45.67;72.75;0.7;2;21.53;86.25;0.97;0.52;8.77;0
60.19;70;0.7;1;33.17;91.87;0.76;0.43;8.97;0
46.24;82.19;0.7;2;23.84;97.03;2.75;1.04;8.77;0
43.87;80.75;0.7;2;21.99;87.5;0.87;0.45;8.98;0
50.29;73.44;0.7;2;18.37;86.56;1.24;0.66;8.98;0
53.44;64.81;0.7;1;31.12;87.97;1.5;0.75;9.42;0
49.95;66.19;0.7;1;33.07;93.28;0.55;0.28;9.05;0
43.31;64.31;0.7;2;33;92.97;0.99;0.58;8.89;0
54.38;47.5;0.7;1;31.49;89.06;1.56;1.02;7.94;0
41.74;67.06;0.7;2;35.53;101.72;0.56;0.29;8.89;0
42.97;80.56;0.7;2;22.4;90.47;0.78;0.45;9.16;0
41.96;65.5;0.7;2;33.04;92.97;3.13;1.27;9.25;0
46.46;72.94;0.7;2;21.12;85.47;1.05;0.55;8.84;0
45.64;48.31;0.7;2;30.75;85.94;1.67;1.06;7.94;0
38.59;65.62;0.7;2;31.39;90.62;0.63;0.28;9.11;0
39.71;65.94;0.7;2;33.03;94.06;0.56;0.28;9.04;0
63.22;70.12;0.7;1;34.68;96.87;0.78;0.44;8.93;0
60.53;70.06;0.7;1;33.34;91.87;0.76;0.43;8.94;0
41.74;64;0.7;2;31.16;88.59;1.06;0.53;9.01;0
49.5;65.19;0.7;1;32.74;91.41;5.19;0.89;9.04;18.54
47.75;51.37;0.7;2;33.29;92.81;1.47;1;7.96;0
55.91;68.06;0.7;1;35.93;102.34;0.59;0.31;8.73;0
62.21;41;0.7;1;28.18;90.16;0.84;0.45;8.52;0
63.67;74.94;1;2;19.58;92.34;14.17;1.73;8.76;21.28
50.06;66.56;0.7;1;35.22;98.12;0.55;0.28;8.88;0
52.65;67.75;0.7;1;33.74;94.37;0.57;0.29;9;0
45.67;72.62;0.7;2;22.28;85.94;1.11;0.56;8.78;0
58.42;48.81;0.7;1;32.02;89.84;1.81;1.12;7.89;0
35.33;84.56;0.7;2;31.28;86.87;0.58;0.22;8.73;0
52.87;38.63;0.7;2;32.18;100.31;0.61;0.26;8.56;0
43.31;76.62;0.7;2;27.68;90.47;0.54;0.24;8.64;0
39.38;68.37;0.7;2;32.44;90.94;0.61;0.28;8.86;0
41.74;68.69;0.7;2;34.39;95.47;0.66;0.28;8.73;0
44.55;76.37;0.7;2;27.56;97.34;0.53;0.24;8.61;0
41.74;64.06;0.7;2;30.84;89.06;1.01;0.52;9.02;0
48.83;85.31;0.7;1;32.52;91.25;0.58;0.21;8.68;0
46.8;75.25;0.7;2;26.06;95.31;0.75;0.32;8.68;0
72;63.19;0.7;1;35.84;101.72;2.55;1.36;8.98;0
41.74;68.56;0.7;2;33.53;94.84;0.64;0.29;8.81;0
38.81;85.87;0.7;2;32.81;91.87;0.58;0.22;8.72;0
69.75;74.25;1;2;15.44;85.47;2.62;1.25;8.95;0
66.49;38.81;0.7;1;31.94;96.56;0.58;0.27;8.62;0
43.42;72.44;0.7;2;22.83;83.59;1.02;0.55;8.8;0
38.14;83.81;0.7;2;31.94;93.44;0.58;0.26;8.75;0
38.48;65.62;0.7;2;31.27;89.84;0.6;0.28;9.11;0
52.65;67.75;0.7;1;32.8;93.44;0.57;0.29;8.99;0
70.2;63;0.7;1;33.07;92.81;2.28;1.23;8.95;0
58.54;48.87;0.7;1;32.14;91.25;1.86;1.14;7.89;0
70.6;52.75;1;2;32.35;96.87;2.81;1.48;8.06;0
52.76;39.94;0.7;2;29.95;96.72;0.69;0.35;8.54;0
43.2;67.25;0.7;2;37.29;104.84;0.59;0.29;8.87;0
52.99;38.38;0.7;2;32.32;102.34;0.61;0.28;8.56;0
48.04;70.75;0.7;2;32.37;92.81;1.13;0.64;9.07;0
47.36;85.12;0.7;1;30.93;86.41;0.58;0.21;8.7;0
56.9;51.94;0.7;1;30.4;85.94;2.21;1.23;7.94;0
41.74;64;0.7;2;31.79;88.12;1.05;0.54;9.01;0
48.22;51.37;0.7;2;33.73;95.16;1.45;1.01;7.96;0
57.82;53.31;0.7;1;34.78;98.44;1.58;0.89;8.03;0
44.44;64.19;0.7;2;34.98;98.59;1.01;0.56;9.07;0
67.28;74.31;1;2;15.53;84.37;2.89;1.28;8.8;0
46.46;59.06;0.7;2;34.56;98.12;1.62;0.91;8.22;0
43.2;67.31;0.7;2;37.03;103.59;0.58;0.3;8.93;0
48.53;51.37;0.7;2;33.96;96.56;1.46;1.01;7.96;0
45.05;48.13;0.7;2;31.7;88.59;1.63;1.06;7.98;0
45.03;48.25;0.7;2;30.52;85.47;1.61;1.04;7.98;0
57.38;51.94;0.7;1;31;86.87;2.32;1.25;7.93;0
51.41;67.56;0.7;1;32.82;91.09;0.56;0.29;9.1;0
62.66;60.12;0.7;1;33.88;94.84;2.47;1.12;8.21;0
53.55;69.12;0.7;1;35.12;97.03;0.68;0.26;8.94;0
43.2;67.25;0.7;2;35.33;99.69;0.57;0.29;8.86;0
50.17;73.37;0.7;2;18.84;85.47;1.23;0.65;8.99;0
35.44;84.5;0.7;2;30.64;85.94;0.61;0.22;8.73;0
43.2;76.62;0.7;2;27.65;90.78;0.54;0.26;8.64;0
62.32;49.31;0.7;1;32.08;90.31;2.09;1.27;7.85;0
44.44;64.19;0.7;2;34.35;96.25;0.92;0.53;9.12;0
54.31;47.44;0.7;1;31.23;87.81;1.48;0.99;7.96;0
44.21;80.81;0.7;2;21.56;90;0.9;0.49;8.86;0
47.47;73.12;0.7;2;20.09;84.53;1.14;0.59;9.18;0
50.51;66.19;0.7;1;32.4;91.09;0.56;0.28;9.02;0
54.45;69.81;0.7;1;30.67;87.34;0.73;0.41;8.94;0
44.44;64.19;0.7;2;34.49;98.44;0.92;0.52;9.12;0
67.95;39.06;0.7;1;31.71;96.09;0.61;0.28;8.6;0
43.2;67.25;0.7;2;34.68;100;0.58;0.29;8.86;0
43.31;64.37;0.7;2;33.2;93.44;1.04;0.59;8.8;0
53.89;67.75;0.7;1;35.45;99.06;0.67;0.3;9.06;0
41.17;65.5;0.7;2;31.9;90.16;3.15;1.12;9.27;0
51.19;67.56;0.7;1;33.42;92.19;0.55;0.29;9.11;0
52.99;38.38;0.7;2;32.38;101.56;0.58;0.26;8.56;0
43.31;64.31;0.7;2;33.45;93.75;1.02;0.58;8.88;0
45.79;72.87;0.7;2;21.64;84.84;1.01;0.52;8.76;0
46.91;76.69;0.7;2;27.13;99.84;0.55;0.26;8.56;0
46.69;70.56;0.7;2;30.87;87.5;0.89;0.49;9.19;0
46.46;70.37;0.7;2;33.4;93.44;0.84;0.47;9.04;0
47.14;41.37;0.7;2;27.66;86.25;0.84;0.45;8.56;0
53.1;38.38;0.7;2;32.29;105.63;0.61;0.28;8.56;0
69.75;74.31;1;2;15.46;86.25;2.78;1.31;8.86;0
41.06;64.12;0.7;2;32.08;90.31;0.88;0.51;9.13;0
39.38;68.37;0.7;2;31.34;90.94;0.62;0.28;8.87;0
41.06;64.12;0.7;2;32.76;89.69;0.91;0.51;9.11;0
51.41;71.94;0.7;1;30.64;85.16;3.71;0.68;8.82;21.53
46.57;84.06;0.7;1;31.02;86.09;0.61;0.29;8.77;0
64.01;37.25;0.7;1;32.99;96.25;0.58;0.24;8.69;0
42.97;68.81;0.7;2;35.2;101.72;0.65;0.29;8.72;0
50.96;39.81;0.7;2;30.27;99.53;0.87;0.34;8.61;0
59.86;52.06;0.7;1;32.99;92.19;2.61;1.36;7.92;0
46.46;62.12;0.7;2;32.12;89.84;10.43;1.04;9.23;22.64
54.99;52.81;0.7;2;32.87;94.37;2.62;1.38;8.06;0
44.44;64.19;0.7;2;34.38;100.31;0.94;0.55;9.08;0
46.78;51.25;0.7;2;32.36;91.41;1.41;0.99;7.98;0
56.26;52.88;0.7;2;33.73;100.16;2.46;1.31;8.06;0
64.01;37.25;0.7;1;32.9;96.56;0.58;0.24;8.69;0
60.53;70;0.7;1;31.68;90.94;0.77;0.43;8.94;0
44.33;81.19;0.7;2;20.43;90.78;1.04;0.58;9.16;0
46.91;76.69;0.7;2;27.56;99.69;0.56;0.26;8.56;0
43.09;67.44;0.7;2;37.12;104.84;0.58;0.3;9.09;0
53.21;64.87;0.7;1;31.44;88.91;1.69;0.83;9.18;0
55.87;49.81;1;2;30.65;85.94;3.99;2.09;7.79;19.37
39.83;66.81;0.7;2;32.99;94.37;0.56;0.28;9.05;0
46.35;75.75;0.7;2;27.09;96.56;0.71;0.3;8.61;0
58.05;59.63;0.7;1;32.43;91.09;1.96;1;8.24;0
50.85;39.81;0.7;2;30.3;99.06;0.87;0.34;8.61;0
41.74;64;0.7;2;32.21;88.59;1.04;0.53;9.01;0
56.33;51.88;0.7;1;30.66;86.09;2.03;1.16;7.94;0
41.06;75.06;0.7;2;30.59;91.87;5.56;0.08;8.71;22.91
53.32;64.75;0.7;1;32.58;90.31;1.46;0.75;9.39;0
41.74;67.06;0.7;2;34.61;99.22;0.57;0.29;8.88;0
69.75;74.31;1;2;15.35;86.72;2.82;1.31;8.85;0
41.06;64.06;0.7;2;32.57;89.69;0.89;0.51;9.11;0
43.42;72.37;0.7;2;22.72;84.22;0.99;0.52;8.81;0
71.17;52.75;1;2;31.26;95.47;3.37;1.71;8.05;0
44.89;76.81;0.7;2;27.38;98.59;0.62;0.29;8.49;0
44.55;58.81;0.7;2;33.02;93.91;1.39;0.83;8.21;0
47.93;70.81;0.7;2;32.8;91.25;1.08;0.6;8.94;0
41.74;67.12;0.7;2;34.03;96.56;0.56;0.29;8.86;0
50.17;73.31;0.7;2;19.08;86.41;1.22;0.64;9.01;0
45.9;62.19;0.7;2;33.22;93.12;10.57;0.5;9.2;22.93
56.58;52.88;0.7;2;34.08;102.97;2.42;1.27;8.06;0
41.74;64.06;0.7;2;32.3;88.44;1.02;0.52;9.02;0
49.95;38.06;0.7;2;32.52;99.22;0.58;0.25;8.65;0
60.4;53.19;0.7;1;33.38;95.47;2.24;1.09;8.02;0
43.09;68.81;0.7;2;35.99;101.25;0.64;0.29;8.72;0
49.28;75.31;0.7;2;26.05;102.34;0.71;0.33;8.66;0
44.78;64.56;0.7;2;34.49;97.03;1.18;0.65;9.12;0
48.71;73.25;0.7;2;19.44;82.5;1.2;0.6;9.06;0
52.59;50.38;0.7;1;34.77;97.81;7.28;0.39;7.88;17.55
67.28;39.06;0.7;1;31.74;95.94;0.64;0.28;8.61;0
58.75;52.06;0.7;1;31.6;88.91;2.43;1.28;7.93;0
44.33;59;0.7;2;33.16;92.03;1.53;0.86;8.22;0
42.08;58.69;0.7;2;32.69;91.41;1.53;0.84;8.21;0
51.19;67.5;0.7;1;32.49;91.09;0.55;0.29;9.12;0
44.33;58.94;0.7;2;33.19;92.5;1.58;0.88;8.22;0
60.19;70;0.7;1;32.76;93.75;0.76;0.43;8.97;0
58.43;48.81;0.7;1;30.98;86.41;1.78;1.1;7.89;0
42.97;68.81;0.7;2;35.77;102.03;0.65;0.29;8.71;0
45.45;72.75;0.7;2;21.26;83.59;0.96;0.52;8.76;0
64.8;74.81;1;2;19.45;91.72;8.28;1.94;8.88;20.7
70.31;39.44;0.7;1;31.13;100;0.64;0.32;8.58;0
45.9;59.31;0.7;2;32.83;93.75;1.86;0.99;8.23;0
53.1;69.12;0.7;1;35.39;99.22;0.69;0.26;8.93;0
46.35;75.81;0.7;2;27.1;96.41;0.73;0.3;8.61;0
40.95;65.69;0.7;2;35.3;100.16;0.55;0.28;9.08;0
56.38;52.88;0.7;2;33.7;100.31;2.52;1.32;8.06;0
39.83;66.87;0.7;2;33.37;92.19;0.55;0.28;9.01;0
41.63;67;0.7;2;32.81;94.06;0.58;0.29;8.97;0
53.21;69.12;0.7;1;35.27;99.84;0.69;0.26;8.93;0
70.31;39.13;0.7;1;31.6;98.44;0.61;0.28;8.56;0
53.89;67.75;0.7;1;35.22;100.31;0.7;0.33;9.08;0
52.2;73.62;0.7;2;17.86;87.19;1.39;0.77;8.91;0
35.44;84.37;0.7;2;30.41;84.22;0.61;0.22;8.73;0
45.79;72.69;0.7;2;21.74;86.72;0.96;0.52;8.77;0
43.09;72.5;0.7;2;22.25;85.16;1.08;0.57;8.8;0
69.75;74.31;1;2;15.39;86.25;2.84;1.31;8.84;0
51.64;66.37;0.7;1;34.68;96.25;0.56;0.28;8.92;0
41.74;68.62;0.7;2;34.45;97.19;0.65;0.28;8.74;0
68.85;52.25;1;1;31.22;87.34;3.57;1.69;7.86;18.81
52.76;39.94;0.7;2;29.95;95.47;0.69;0.35;8.56;0
63.11;74.5;1;2;17.29;84.22;3.43;1.19;8.73;20
44.21;81.19;0.7;2;20.54;88.75;1.13;0.58;9.14;0
50.85;65.31;0.7;1;33.97;96.25;5.88;0.56;9.12;21.73
41.74;68.62;0.7;2;33.53;95.62;0.64;0.28;8.76;0
62.89;41.13;0.7;1;28.04;92.81;0.78;0.46;8.56;0
39.15;83.37;0.7;2;28.39;85.94;3.53;0.66;8.77;0
47.14;85.19;0.7;1;31.11;86.41;0.55;0.22;8.69;0
44.78;75.94;0.7;2;27.69;94.06;0.75;0.28;8.61;0
43.2;67.25;0.7;2;35.11;100.16;0.58;0.29;8.86;0
47.47;84;0.7;1;31.45;90.16;0.55;0.26;8.79;0
44.1;80.81;0.7;2;21.67;89.84;0.9;0.49;8.89;0
44.55;76.5;0.7;2;27.43;95.94;0.54;0.24;8.65;0
45.1;48.19;0.7;2;31.47;89.22;1.61;1.04;7.99;0
41.74;67.12;0.7;2;34.9;98.12;0.56;0.29;8.84;0
41.85;67.12;0.7;2;33.97;96.87;0.57;0.29;8.86;0
55.35;50.25;0.7;1;32.17;91.25;10.11;0.83;7.81;18.14
41.06;75.06;0.7;2;30.5;91.72;5.34;0.08;8.71;17.06
64.35;37.19;0.7;1;33.02;94.84;0.58;0.24;8.7;0
39.71;66.87;0.7;2;31.8;91.41;0.56;0.28;9.03;0
41.06;64.06;0.7;2;32.39;90.16;0.9;0.5;9.05;0
51.97;38.31;0.7;2;32.44;97.34;0.58;0.26;8.58;0
47.47;84;0.7;1;31.51;90.16;0.55;0.27;8.79;0
63.9;74.94;1;2;19.43;93.44;11.83;1.96;8.81;16.92
41.74;67.12;0.7;2;34.38;97.03;0.56;0.29;8.84;0
40.95;65.69;0.7;2;34.85;99.84;0.55;0.28;9.07;0
56.92;78.56;0.7;1;25.67;100;0.61;0.32;8.78;0
50.51;73.5;0.7;2;18.51;86.41;1.31;0.7;8.94;0
44.33;76.56;0.7;2;27.47;96.25;0.55;0.26;8.64;0
62.1;60.12;0.7;1;34.07;96.25;2.53;1.12;8.21;0
51.86;67.62;0.7;1;32.22;92.34;0.58;0.3;8.91;0
39.26;65.81;0.7;2;33.27;94.53;0.54;0.28;9.02;0
56.92;64.94;0.7;1;33.43;96.25;2.25;1.06;9.34;0
58.56;52.06;0.7;1;31.47;88.91;2.43;1.26;7.93;0
41.74;67.06;0.7;2;34.44;97.81;0.57;0.29;8.88;0
58.39;78.5;0.7;1;25.64;99.53;0.61;0.31;8.83;0
57.6;78.75;0.7;1;26.1;95.16;0.61;0.32;8.8;0
44.33;58.94;0.7;2;32.68;92.03;1.54;0.86;8.22;0
49.84;84.06;0.7;1;31.71;88.44;0.84;0.33;8.71;0
54.13;47.5;0.7;1;32.08;89.22;1.52;1.02;7.94;0
60.75;61.13;1;1;26.47;74.06;6.77;3.11;8.19;19.77
41.63;67;0.7;2;34.19;98.28;0.58;0.29;8.97;0
42.86;64.25;0.7;2;32.68;92.19;0.97;0.56;9.02;0
42.97;68.81;0.7;2;36.33;101.41;0.65;0.29;8.72;0
44.55;72.31;0.7;2;22.59;86.72;0.94;0.52;8.81;0
41.74;67.12;0.7;2;33.91;97.34;0.57;0.29;8.86;0
49.95;84.19;0.7;1;32;91.25;0.87;0.31;8.73;0
52.2;73.62;0.7;2;17.34;84.69;1.39;0.77;8.91;0
41.06;65.69;0.7;2;35.62;99.69;0.54;0.28;9.06;0
50.96;39.75;0.7;2;30.3;99.22;0.64;0.33;8.62;0
46.46;59.31;0.7;2;33.96;94.69;1.84;0.99;8.23;0
53.32;64.75;0.7;1;32.13;88.44;1.48;0.74;9.41;0
62.55;60.12;0.7;1;33.32;95;2.5;1.11;8.21;0
42.41;86.19;0.7;2;33.28;99.06;0.61;0.24;8.63;0
68.06;39.06;0.7;1;31.66;97.66;0.61;0.28;8.59;0
44.33;58.81;0.7;2;32.81;93.44;1.56;0.91;8.22;0
46.46;72.94;0.7;2;21.25;84.22;1.03;0.54;8.82;0
51.41;66.31;0.7;1;34.98;100.31;0.54;0.28;8.96;0
45.9;72.87;0.7;2;21.62;83.28;1.02;0.52;8.76;0
58.5;69.87;0.7;1;33.93;96.87;0.73;0.42;9;0
44.66;76.5;0.7;2;27.43;95.62;0.54;0.26;8.65;0
59.74;69.94;0.7;1;33.01;94.06;0.75;0.42;8.99;0
46.17;51.13;0.7;2;33.62;95.16;1.36;0.99;8.01;0
56.59;69.69;0.7;1;30.11;85.78;0.72;0.39;8.84;0
50.4;69;0.7;1;32.6;89.69;0.66;0.28;8.84;0
44.33;59;0.7;2;32.72;94.69;1.49;0.86;8.22;0
51.86;66.44;0.7;1;33.78;95.62;0.55;0.28;8.89;0
50.29;73.37;0.7;2;18.83;86.56;1.26;0.66;8.98;0
65.25;37.88;0.7;1;32.7;98.28;0.61;0.25;8.63;0
55.8;78.25;0.7;1;26.39;97.5;0.58;0.3;8.8;0
56.47;69.75;0.7;1;31.6;87.03;0.73;0.4;8.88;0
37.13;84.87;0.7;2;32.55;90.47;0.58;0.22;8.69;0
42.86;60.56;0.7;2;32.77;93.28;4.63;0.81;8.14;19.05
52.87;38.63;0.7;2;32.18;101.25;0.61;0.28;8.57;0
43.2;67.25;0.7;2;36.78;103.59;0.6;0.29;8.86;0
50.4;68.94;0.7;1;32.41;91.09;0.65;0.28;8.83;0
47.93;70.87;0.7;2;32.29;91.25;1.07;0.61;8.94;0
54.34;69.81;0.7;1;31.31;87.19;0.72;0.4;8.93;0
53.44;69.12;0.7;1;34.76;96.56;0.69;0.27;8.94;0
63;41.13;0.7;1;28.07;92.81;0.84;0.46;8.56;0
56.48;52.88;0.7;2;33.93;101.87;2.47;1.28;8.06;0
47.93;70.75;0.7;2;32.85;91.41;1.27;0.66;9;0
41.06;64.06;0.7;2;32.64;90.16;0.9;0.51;9.11;0
54.23;82.88;0.7;1;27.05;91.56;2.72;0.81;8.71;0
48.84;51.44;0.7;2;34.96;98.28;1.48;1.02;7.96;0
58.16;69.87;0.7;1;34.32;98.59;0.75;0.42;9.01;0
43.65;58.87;0.7;2;31.78;88.59;1.5;0.86;8.22;0
49.28;75.31;0.7;2;26.03;101.25;0.72;0.32;8.66;0
63.79;40.88;0.7;1;28.39;95.62;0.78;0.46;8.51;0
36;84.62;0.7;2;31.25;86.56;0.58;0.22;8.71;0
54.11;47.44;0.7;1;30.52;85.62;1.49;0.99;7.96;0
39.49;68.25;0.7;2;32.94;91.41;0.61;0.28;8.77;0
44.44;64.19;0.7;2;34.8;99.37;1.02;0.57;9.07;0
43.42;72.37;0.7;2;22.52;84.53;0.99;0.52;8.81;0
37.69;84.62;0.7;2;33.3;93.59;0.61;0.22;8.68;0
40.05;83.37;0.7;2;32.15;95.62;0.61;0.26;8.76;0
41.74;68.62;0.7;2;34.06;97.66;0.64;0.29;8.75;0
39.38;68.37;0.7;2;32.06;91.87;0.6;0.28;8.86;0
55.57;52.88;0.7;2;33.67;97.66;2.49;1.31;8.06;0
44.78;75.94;0.7;2;28.08;94.37;0.6;0.24;8.62;0
68.06;39.06;0.7;1;31.66;96.87;0.61;0.28;8.57;0
46.8;76.69;0.7;2;27.5;99.53;0.55;0.26;8.56;0
53.32;64.75;0.7;1;32.52;89.84;1.44;0.73;9.4;0
48.29;51.5;0.7;2;34.58;99.06;1.46;1.02;7.95;0
40.05;83.44;0.7;2;32.09;95;0.61;0.26;8.76;0
44.66;76.87;0.7;2;27.35;93.91;0.64;0.28;8.46;0
58.5;78.87;0.7;1;25.03;98.12;0.61;0.39;8.83;0
67.28;39.06;0.7;1;31.74;93.44;0.64;0.28;8.61;0
46.08;48.31;0.7;2;30.57;85.78;1.67;1.08;7.94;0
49.73;69.19;0.7;1;33.95;96.09;0.67;0.21;8.88;0
41.06;65.69;0.7;2;36.21;100.31;0.55;0.28;9.06;0
45.45;72.75;0.7;2;21.78;86.09;0.97;0.52;8.76;0
38.25;83.81;0.7;2;31.8;95.47;0.58;0.26;8.74;0
44.33;59.06;0.7;2;32.75;92.81;1.53;0.86;8.22;0
54;40.12;0.7;2;29.57;101.41;0.72;0.37;8.54;0
60.08;71.5;0.7;1;31.03;86.87;1.53;0.84;9.16;0
50.17;73.37;0.7;2;18.06;87.19;1.23;0.66;8.98;0
46.46;59.19;0.7;2;34.14;97.19;1.65;0.93;8.23;0
44.55;76.44;0.7;2;27.68;96.09;0.55;0.24;8.63;0
54.99;47.75;0.7;1;31.22;87.81;1.56;1.04;7.92;0
38.48;65.62;0.7;2;31.79;90.31;0.61;0.28;9.11;0
42.97;68.81;0.7;2;35.92;102.81;0.65;0.29;8.72;0
44.1;80.81;0.7;2;21.73;89.69;0.9;0.49;8.89;0
51.08;66.31;0.7;1;34.72;99.69;0.56;0.28;8.98;0
43.2;72.44;0.7;2;22.65;87.19;1.06;0.57;8.8;0
41.06;65.75;0.7;2;34.74;99.22;0.55;0.28;9.05;0
52.99;38.5;0.7;2;32.26;105.31;0.61;0.28;8.56;0
58.74;48.87;0.7;1;31.64;90.31;1.89;1.13;7.89;0
43.31;64.37;0.7;2;33.61;94.06;1.02;0.59;8.84;0
48.29;51.5;0.7;2;35.4;98.75;1.5;1.02;7.95;0
50.4;68.94;0.7;1;32.05;91.87;0.65;0.27;8.83;0
46.91;76.69;0.7;2;27.41;100.16;0.55;0.26;8.56;0
52.99;38.38;0.7;2;32.29;101.87;0.61;0.28;8.56;0
55.96;49.81;1;2;31.09;85.94;3.92;2.11;7.78;18.91
35.44;84.44;0.7;2;30.5;84.69;0.58;0.22;8.73;0
39.38;68.25;0.7;2;32.68;91.25;0.6;0.28;8.79;0
46.8;73.25;0.7;2;19.23;80.16;1.11;0.59;9.16;0
43.09;67.31;0.7;2;36.56;103.44;0.58;0.3;8.97;0
37.46;84.69;0.7;2;33.04;92.97;0.61;0.22;8.68;0
39.38;68.31;0.7;2;33.05;90.16;0.61;0.28;8.81;0
48.71;73.25;0.7;2;19.27;83.75;1.14;0.61;9.05;0
44.33;58.94;0.7;2;32.96;92.97;1.56;0.86;8.22;0
45.07;48.13;0.7;2;32.08;89.69;1.65;1.05;7.99;0
60.08;71.5;0.7;1;30.3;87.5;1.5;0.81;9.16;0
58.5;69.87;0.7;1;34.94;97.66;0.76;0.42;9;0
41.74;63.94;0.7;2;31.76;88.75;1.26;0.55;9.02;0
44.44;64.19;0.7;2;34.56;97.19;0.91;0.53;9.11;0
40.95;86.5;0.7;2;33.16;95.94;0.58;0.24;8.66;0
46.91;62.25;0.7;2;35.77;103.12;6.18;0.26;9.37;17.31
55.67;49.88;1;2;30.81;85.94;4.01;1.98;7.79;19.26
49.84;84.06;0.7;1;32;89.53;0.84;0.32;8.71;0
44.55;76.37;0.7;2;27.74;95.31;0.53;0.24;8.62;0
46.57;62.12;0.7;2;31.79;89.69;8.7;1.13;9.29;21.88
57.26;65;0.7;1;33.6;96.72;2.46;1.13;9.25;0
45.02;48.13;0.7;2;31.39;88.12;1.62;1.07;7.98;0
44.78;59.19;0.7;2;32.91;93.44;1.66;0.91;8.23;0
63.6;50.56;0.7;1;34.97;99.22;1.77;0.94;8;0
41.74;68.56;0.7;2;34.32;95;0.63;0.29;8.81;0
42.53;68.37;0.7;2;35.32;98.91;0.62;0.29;8.88;0
66.15;74.69;1;2;17;85.62;4.84;1.46;8.94;21.87
60.69;49.5;1;2;31.56;87.97;2.76;1.46;7.84;0
41.74;64;0.7;2;30.86;89.06;0.97;0.54;9.02;0
66.15;74.69;1;2;16.94;88.28;4.77;1.39;8.93;18.93
57.26;65;0.7;1;35.06;97.34;2.42;1.13;9.26;0
61.2;70.12;0.7;1;32.67;91.72;0.77;0.44;8.93;0
41.74;68.62;0.7;2;34.4;94.53;0.63;0.28;8.77;0
62.66;41.25;0.7;1;27.92;90.62;0.84;0.46;8.59;0
44.78;64.56;0.7;2;35.05;98.75;1.19;0.65;9.13;0
51.3;50.38;0.7;1;33.24;92.97;5.28;0.34;7.93;18.34
59.7;53.38;0.7;1;34.81;99.22;1.19;0.81;8.04;0
69.86;62.88;0.7;1;32.74;91.09;2.01;1.12;8.96;0
43.95;52.62;0.7;2;32.51;90.62;4.08;0.57;7.94;18.37
41.74;63.94;0.7;2;31.1;89.06;1.41;0.6;9.02;0
47.14;85.19;0.7;1;30.93;85.78;0.55;0.21;8.7;0
49.39;70.62;0.7;2;32.9;93.28;0.98;0.55;9.29;0
67.28;39.06;0.7;1;31.71;93.44;0.69;0.28;8.61;0
37.24;84.87;0.7;2;32.41;89.84;0.58;0.22;8.7;0
41.74;67.12;0.7;2;35.41;97.66;0.56;0.29;8.86;0
56.92;78.56;0.7;1;25.9;95.62;0.61;0.32;8.78;0
51.08;71.87;0.7;1;31.26;86.09;3.1;0.86;8.82;0.12
39.83;66.94;0.7;2;33.45;92.81;0.55;0.29;9.01;0
68.06;39.13;0.7;1;31.51;97.34;0.61;0.28;8.58;0
46.24;82.12;0.7;2;23.58;97.81;2.81;1.16;8.77;0
51.86;66.44;0.7;1;33.6;96.56;0.56;0.28;8.89;0
46.57;84.06;0.7;1;30.73;85.16;0.61;0.29;8.77;0
49.28;75.31;0.7;2;26.02;103.59;0.71;0.33;8.66;0
63.67;74.94;1;2;19.5;92.66;13.9;1.75;8.76;22.54
50.96;39.69;0.7;2;30.41;96.87;0.64;0.32;8.62;0
43.09;67.44;0.7;2;36.26;102.5;0.59;0.3;9.09;0
43.45;52.5;0.7;2;33.81;95.31;3.94;0.63;7.91;17.45
42.53;68.37;0.7;2;35.84;99.22;0.61;0.29;8.88;0
70.43;39.44;0.7;1;31.11;102.03;0.64;0.32;8.59;0
55.35;59.69;0.7;1;32.44;91.72;2;1.02;8.23;0
41.74;68.56;0.7;2;34.64;95.62;0.64;0.29;8.82;0
52.06;53;0.7;2;34.82;98.59;2.16;1.17;8.04;0
56.31;51.88;0.7;1;30.78;85.78;2.03;1.16;7.94;0
62.89;41.13;0.7;1;27.95;92.03;0.84;0.46;8.59;0
37.24;83.19;0.7;2;34;95.47;13.22;0.07;8.74;21.13
46.13;75.56;0.7;2;26.14;97.66;0.95;0.44;8.65;0
44.33;81.19;0.7;2;20.4;91.56;1.04;0.58;9.16;0
52.76;40;0.7;2;29.86;95.78;0.69;0.35;8.54;0
56.7;69.75;0.7;1;30.85;85.94;0.73;0.39;8.86;0
60.07;53.19;0.7;1;33.43;94.06;2.2;1.08;8.02;0
42.08;58.69;0.7;2;32.6;90.31;1.51;0.84;8.21;0
47.59;60.25;0.7;2;33.47;95.62;2.98;1.1;8.2;0
54;67.94;0.7;1;34.83;96.25;0.59;0.3;8.79;0
46.3;50.19;0.7;2;33.79;95.78;7.62;1.18;7.8;17.44
49.95;38.13;0.7;2;32.47;98.75;0.58;0.25;8.64;0
58.66;48.81;0.7;1;32.59;91.25;1.82;1.13;7.89;0
42.86;60.56;0.7;2;32.71;93.12;4.67;0.78;8.14;19.21
46.22;48.44;0.7;2;32.87;92.19;1.74;1.16;7.92;0
58.39;78.87;0.7;1;25.46;96.72;0.61;0.35;8.82;0
47.02;75.44;0.7;2;25.92;96.09;0.77;0.36;8.64;0
70.09;62.81;0.7;1;32.94;92.5;1.91;1.07;9;0
45.23;48.19;0.7;2;31.81;89.06;1.62;1.04;7.99;0
48.15;85.06;0.7;1;32.75;91.25;0.58;0.22;8.71;0
55.8;78.25;0.7;1;26.48;97.66;0.58;0.3;8.81;0
62.89;41.13;0.7;1;27.98;92.97;0.87;0.46;8.58;0
46.58;51.25;0.7;2;32.1;90.62;1.41;0.99;7.98;0
58.05;69.94;0.7;1;35.2;98.28;0.76;0.44;9.01;0
42.86;60.56;0.7;2;33.1;94.84;4.63;0.6;8.14;20.47
43.2;76.62;0.7;2;27.69;91.87;0.54;0.25;8.64;0
39.71;66.87;0.7;2;32.33;91.41;0.54;0.28;9.03;0
62.1;41;0.7;1;28.24;90.94;0.78;0.44;8.51;0
66.37;37.5;0.7;1;32.99;95.47;0.58;0.24;8.64;0
44.78;76.87;0.7;2;27.24;93.91;0.66;0.29;8.47;0
47.36;84;0.7;1;31.42;92.81;0.58;0.28;8.79;0
55.69;49.75;1;2;30.31;85.31;3.75;2.05;7.78;19.48
69.75;74.31;1;2;15.38;85.47;2.79;1.3;8.87;0
71.11;52.69;1;2;31.11;94.69;3.41;1.75;8.05;0
43.31;72.5;0.7;2;22.05;80;1.13;0.58;8.79;0
52.99;38.38;0.7;2;32.29;102.5;0.61;0.28;8.56;0
49.95;84;0.7;1;32;90.16;1.07;0.49;8.7;0
52.76;39.94;0.7;2;29.92;94.37;0.69;0.35;8.58;0
45.45;72.75;0.7;2;21.31;86.41;0.98;0.52;8.76;0
53.44;69.12;0.7;1;34.41;97.5;0.69;0.27;8.94;0
50.17;85.38;0.7;1;32.52;91.87;0.58;0.21;8.66;0
56.15;49.75;1;2;30.86;85.47;3.76;2.04;7.78;19.03
69.75;74.31;1;2;15.36;86.25;2.85;1.31;8.84;0
56.52;51.88;0.7;1;30.35;85.47;2.13;1.18;7.94;0
38.59;65.62;0.7;2;32.56;91.09;0.61;0.28;9.11;0
45;60.63;0.7;2;35.96;101.87;4.65;0.39;8.16;22.93
65.25;37.88;0.7;1;32.73;96.87;0.58;0.24;8.63;0
63.56;70.12;0.7;1;34.25;97.66;0.79;0.44;8.94;0
49.73;69.19;0.7;1;34.16;94.69;0.67;0.22;8.88;0
42.86;60.5;0.7;2;32.58;91.56;4.3;1.07;8.14;18.25
50.29;69.06;0.7;1;31.73;90.31;0.66;0.27;8.89;0
47.93;70.75;0.7;2;31.84;91.25;1.22;0.63;8.98;0
58.46;48.81;0.7;1;32.45;90.31;1.79;1.13;7.89;0
40.05;83.37;0.7;2;32.15;94.84;0.61;0.26;8.76;0
39.83;66.87;0.7;2;31.63;90.94;0.55;0.28;9.02;0
45.77;48.31;0.7;2;30.73;85.47;1.65;1.08;7.94;0
45.67;72.62;0.7;2;22.22;86.25;1.14;0.52;8.78;0
40.05;83.44;0.7;2;32.12;96.72;0.61;0.27;8.75;0
42.86;64.25;0.7;2;32.78;92.34;0.96;0.56;9.02;0
43.99;81.12;0.7;2;20.6;88.91;1.13;0.59;9.11;0
46.13;75.56;0.7;2;26.28;96.25;0.99;0.46;8.64;0
55.62;49.88;1;2;30.75;85.47;4;2.03;7.79;18.77
38.59;65.62;0.7;2;32.4;90.47;0.66;0.28;9.12;0
39.83;66.87;0.7;2;32.28;91.41;0.56;0.28;9.02;0
60.53;59.5;0.7;1;35.08;98.59;1.85;0.99;8.24;0
39.83;66.94;0.7;2;33.43;92.81;0.55;0.29;9.02;0
57.57;51.81;0.7;1;32.58;91.09;1.8;1.08;7.94;0
53.55;64.87;0.7;1;31.27;88.91;1.78;0.88;9.21;0
72;63.19;0.7;1;35.98;100.31;2.55;1.36;8.98;0
39.38;68.37;0.7;2;31.58;90;0.61;0.28;8.85;0
45.67;72.62;0.7;2;22.19;84.69;1.18;0.54;8.78;0
41.17;65.5;0.7;2;32.32;90.16;3.09;1.09;9.27;0
48.94;65.19;0.7;1;32.68;90.94;3.79;1.09;9;17.3
46.57;70.5;0.7;2;30.75;86.87;0.87;0.48;9.16;0
45.12;48.25;0.7;2;30.84;85.47;1.67;1.04;7.98;0
42.86;60.56;0.7;2;33.7;93.44;4.71;0.72;8.14;17.54
43.31;64.44;0.7;2;32.32;94.53;1.07;0.61;9.07;0
53.55;64.75;0.7;1;31.73;87.81;1.5;0.76;9.43;0
70.31;39.44;0.7;1;31.08;101.56;0.69;0.34;8.59;0
51.97;73.75;0.7;2;17.21;86.25;1.54;0.81;8.94;0
56.59;61.06;1;1;25.24;68.59;5.46;2.88;8.18;18.56
60.53;70.06;0.7;1;32.8;93.28;0.76;0.44;8.94;0
56.47;64.94;0.7;1;34.15;95.78;2;0.96;9.34;0
49.84;84.06;0.7;1;32.12;89.84;0.98;0.38;8.71;0
45.9;72.87;0.7;2;21.44;83.91;1.01;0.52;8.76;0
55.91;68.06;0.7;1;36.64;102.5;0.57;0.31;8.71;0
45.9;72.81;0.7;2;21.48;82.97;0.99;0.52;8.76;0
41.06;65.75;0.7;2;34.79;100;0.54;0.28;9.06;0
44.33;59.06;0.7;2;32.73;92.66;1.56;0.86;8.22;0
43.09;72.5;0.7;2;22.63;84.84;1.1;0.57;8.79;0
42.53;68.37;0.7;2;34.33;98.12;0.61;0.29;8.88;0
43.31;64.37;0.7;2;34.06;94.69;1.03;0.59;8.81;0
46.3;48.31;0.7;2;30.9;86.09;1.66;1.07;7.94;0
56.88;52.88;0.7;2;33.77;102.97;2.47;1.31;8.06;0
57.64;51.81;0.7;1;32.62;91.09;1.86;1.09;7.94;0
49.61;73.31;0.7;2;19.44;87.19;1.18;0.62;9.02;0
56.23;52.88;0.7;2;33.94;100.94;2.43;1.28;8.06;0
47.36;85.12;0.7;1;31.97;89.22;0.58;0.21;8.7;0
54.27;47.44;0.7;1;31.3;87.19;1.47;0.99;7.96;0
51.64;38.25;0.7;2;32.44;96.87;0.58;0.25;8.6;0
50.29;66.19;0.7;1;32.44;91.09;0.58;0.28;9.01;0
46.35;72.94;0.7;2;21.53;81.72;1.01;0.54;8.8;0
49.95;66.19;0.7;1;32.09;90;0.55;0.28;9.05;0
45.99;48.38;0.7;2;32;89.69;1.67;1.09;7.92;0
49.95;38.06;0.7;2;32.55;99.84;0.58;0.25;8.65;0
45.03;48.19;0.7;2;30.89;86.56;1.63;1.04;7.99;0
62.89;41.13;0.7;1;27.92;92.34;0.84;0.46;8.58;0
37.69;84.69;0.7;2;33.1;92.66;0.61;0.22;8.69;0
45.67;72.56;0.7;2;22.31;84.22;1.07;0.56;8.78;0
41.74;67.12;0.7;2;34.43;97.97;0.56;0.29;8.85;0
45.67;72.62;0.7;2;22.23;85.47;1.1;0.56;8.78;0
39.38;68.31;0.7;2;32.72;92.34;0.61;0.28;8.84;0
42.68;48;0.7;2;29.47;81.72;1.56;1.01;7.95;0
63.67;74.94;1;2;19.42;92.97;12.74;1.92;8.79;21.97
46.57;70.44;0.7;2;31.46;89.06;0.86;0.48;9.13;0
58.72;48.81;0.7;1;32.35;89.84;1.77;1.12;7.89;0
46.76;51.25;0.7;2;32.38;92.34;1.39;0.97;7.98;0
41.74;67.19;0.7;2;33.79;96.41;0.56;0.28;8.84;0
42.08;67;0.7;2;35.7;100;0.58;0.29;8.93;0
43.31;76.56;0.7;2;27.39;96.41;0.55;0.24;8.64;0
52.76;39.94;0.7;2;29.98;95.47;0.69;0.35;8.58;0
58.56;48.81;0.7;1;32.24;90;1.8;1.12;7.89;0
58.66;52.06;0.7;1;31.75;88.75;2.46;1.28;7.93;0
42.53;72.5;0.7;2;22.66;84.84;1.1;0.57;8.79;0
50.74;39.88;0.7;2;30.15;91.87;0.64;0.33;8.61;0
39.71;66;0.7;2;34.35;94.69;0.56;0.28;9.05;0
44.89;76.81;0.7;2;27.14;94.37;0.62;0.29;8.48;0
44.1;80.87;0.7;2;21.53;91.25;0.9;0.49;8.88;0
50.96;39.69;0.7;2;30.41;98.59;0.64;0.32;8.62;0
65.25;74;1;2;16.27;80.94;2.13;1.02;9.14;0
44.55;58.75;0.7;2;32.78;93.75;1.4;0.83;8.21;0
44.89;75.87;0.7;2;27.69;93.75;0.72;0.26;8.61;0
37.24;84.81;0.7;2;32.29;89.84;0.58;0.22;8.69;0
63.45;40.81;0.7;1;28.47;92.97;0.75;0.44;8.52;0
46.28;50.25;0.7;2;33.42;94.22;8.45;1.21;7.8;17.18
50.96;39.75;0.7;2;30.35;96.72;0.64;0.34;8.62;0
43.31;72.44;0.7;2;22.81;82.66;1.01;0.54;8.81;0
43.2;67.37;0.7;2;36.28;102.97;0.6;0.3;8.99;0
61.09;70.12;0.7;1;32.57;91.25;0.76;0.44;8.93;0
50.85;39.75;0.7;2;30.38;96.72;0.64;0.32;8.62;0
44.55;58.75;0.7;2;33.53;94.22;1.43;0.83;8.21;0
55.35;59.69;0.7;1;31.85;91.09;1.98;1.02;8.23;0
59.99;53.19;0.7;1;34.02;95.62;2.23;1.09;8.02;0
43.31;64.37;0.7;2;32.88;93.28;1.02;0.59;8.82;0
45.79;72.75;0.7;2;21.82;86.41;0.95;0.52;8.77;0
41.96;65.5;0.7;2;32.19;91.56;3.08;1.25;9.25;0
53.44;69.12;0.7;1;35.33;97.97;0.69;0.26;8.94;0
44.66;76.87;0.7;2;27.19;95.16;0.63;0.27;8.46;0
44.55;76.37;0.7;2;27.88;96.72;0.54;0.24;8.62;0
62.29;50.88;0.7;1;34.65;98.12;1.23;0.89;7.98;0
46.57;81;0.7;2;20.95;95.94;1.01;0.58;8.77;0
66.15;74.69;1;2;16.84;87.19;4.75;1.4;8.92;18.71
44.33;81.25;0.7;2;20.23;89.06;1.07;0.6;9.16;0
56.92;78.56;0.7;1;25.75;96.87;0.61;0.31;8.77;0
44.66;76.87;0.7;2;26.84;94.69;0.63;0.28;8.45;0
63.67;74.94;1;2;19.44;93.59;13.39;1.82;8.78;20.72
71.89;63.19;0.7;1;36;102.19;2.49;1.36;8.98;0
51.86;67.62;0.7;1;33.43;92.03;0.58;0.3;8.86;0
39.83;66.94;0.7;2;33.61;92.97;0.55;0.29;9.02;0
72.45;39.25;0.7;1;31.51;107.66;0.61;0.29;8.54;0
37.69;84.69;0.7;2;33.25;92.81;0.61;0.22;8.68;0
59.63;72.06;0.7;1;31.51;88.44;1.44;0.7;8.83;0
53.44;64.75;0.7;1;31.71;87.66;1.5;0.76;9.41;0
59.85;59.75;0.7;1;32.28;92.03;2.05;1.04;8.23;0
46.46;59.13;0.7;2;34.82;97.5;1.63;0.93;8.23;0
56.59;69.69;0.7;1;31.52;86.09;0.71;0.39;8.83;0
39.38;68.31;0.7;2;32.47;91.25;0.63;0.28;8.85;0
66.26;61.87;0.7;1;35.2;98.59;4.38;1.13;8.56;15.92
43.31;64.37;0.7;2;33.02;93.91;1.03;0.59;8.81;0
54;67.94;0.7;1;34.65;96.09;0.58;0.3;8.79;0
45.9;59.31;0.7;2;33.18;92.5;1.81;0.97;8.23;0
42.86;60.56;0.7;2;32.71;92.66;4.68;0.79;8.14;19.72
47.14;85.25;0.7;1;30.79;85.62;0.58;0.21;8.69;0
49.61;37.13;0.7;2;32.96;95.31;0.61;0.24;8.71;0
39.71;66.87;0.7;2;31.96;90.94;0.57;0.28;9.03;0
64.12;59.94;0.7;1;36.5;101.56;2.39;1.16;8.22;0
50.29;66.19;0.7;1;32.14;91.41;0.57;0.28;9.01;0
54;40.12;0.7;2;29.57;101.25;0.72;0.37;8.54;0
70.2;63;0.7;1;33.4;92.97;2.25;1.23;8.95;0
46.46;73.19;0.7;2;19.94;80.78;1.11;0.57;9.18;0
52.09;68.94;0.7;1;33.39;94.69;0.65;0.28;8.8;0
39.15;83.37;0.7;2;28.07;85.94;3.21;0.71;8.77;0
49.84;84.06;0.7;1;31.94;89.06;0.93;0.38;8.71;0
60.19;70.06;0.7;1;32.82;92.66;0.76;0.43;8.95;0
53.55;64.87;0.7;1;31.48;88.75;1.83;0.88;9.21;0
54.13;47.44;0.7;1;31.01;88.28;1.48;1.01;7.95;0
48.04;70.75;0.7;2;32.89;91.25;1.16;0.65;9.06;0
39.26;65.75;0.7;2;33.04;94.84;0.54;0.28;9.03;0
63.9;74.87;1;2;19.41;92.34;10.96;2.01;8.83;20.97
53.89;67.94;0.7;1;34.62;97.34;0.58;0.3;8.82;0
40.61;66;0.7;2;35.94;100;0.56;0.29;9.2;0
43.87;81.12;0.7;2;20.66;88.44;1.13;0.59;9.07;0
49.95;38.13;0.7;2;32.55;98.59;0.58;0.25;8.64;0
54.01;47.44;0.7;1;31.09;87.81;1.49;1;7.95;0
43.2;67.31;0.7;2;36.55;102.66;0.58;0.29;8.92;0
62.89;41.13;0.7;1;28.07;91.87;0.84;0.46;8.57;0
60.53;59.5;0.7;1;34.07;97.5;1.83;0.99;8.24;0
62.43;50.56;0.7;1;33.5;95.62;1.96;1.01;8.01;0
60.19;70;0.7;1;31.97;91.72;0.76;0.43;8.97;0
42.53;68.37;0.7;2;34.58;99.22;0.63;0.29;8.88;0
50.63;66.69;0.7;1;35.66;101.25;0.57;0.29;9.09;0
46.8;73.19;0.7;2;19.82;80;1.11;0.58;9.17;0
44.66;76.5;0.7;2;27.62;97.03;0.54;0.24;8.64;0
52.76;38.5;0.7;2;32.26;104.22;0.61;0.26;8.56;0
46.8;76.69;0.7;2;26.84;99.22;0.55;0.26;8.56;0
62.33;41;0.7;1;28.18;91.09;0.78;0.45;8.52;0
43.2;76.62;0.7;2;27.59;90.94;0.55;0.26;8.64;0
47.14;85.19;0.7;1;30.7;85.16;0.55;0.21;8.69;0
48.71;73.25;0.7;2;19.53;81.72;1.29;0.61;9.06;0
49.84;61.94;0.7;2;33.59;95;4.14;1.11;8.71;17.38
57.62;53.25;0.7;1;35.51;99.84;1.51;0.88;8.03;0
45.07;48.19;0.7;2;30.91;85.62;1.62;1.04;7.99;0
42.75;68.44;0.7;2;34.39;98.75;0.66;0.29;8.88;0
43.09;72.5;0.7;2;22.63;85;1.11;0.57;8.79;0
49.61;73.31;0.7;2;19.18;86.41;1.17;0.62;9.02;0
51.08;65.06;0.7;1;32.23;91.72;2.97;1.12;9.08;0
43.99;48.06;0.7;2;30.49;85.31;1.58;1.02;7.98;0
51.97;73.75;0.7;2;17.24;89.69;1.54;0.86;8.95;0
47.25;85.19;0.7;1;30.79;85.47;0.58;0.22;8.7;0
43.82;52.62;0.7;2;31.95;90.31;4.06;0.57;7.94;18.26
42.75;68.5;0.7;2;36.31;100.78;0.68;0.29;8.87;0
50.96;39.75;0.7;2;30.35;97.03;0.64;0.33;8.62;0
42.86;64.25;0.7;2;33.01;92.34;0.96;0.56;9.02;0
50.4;69.06;0.7;1;32.87;90.94;0.65;0.26;8.92;0
43.99;81.12;0.7;2;20.8;89.06;1.13;0.58;9.06;0
57.26;65;0.7;1;34.46;97.03;2.41;1.13;9.26;0
48.56;51.37;0.7;2;34.23;96.87;1.45;1.01;7.96;0
39.71;65.94;0.7;2;34.26;94.06;0.54;0.28;9.06;0
59.63;72.12;0.7;1;30.76;87.97;1.31;0.61;8.82;0
45.06;48.13;0.7;2;31.8;88.59;1.66;1.05;7.98;0
46.46;59.19;0.7;2;34.22;96.72;1.67;0.93;8.23;0
46.35;75.75;0.7;2;27.14;97.03;0.71;0.3;8.61;0
41.96;58.81;0.7;2;31.89;88.12;1.69;0.89;8.22;0
65.36;37.94;0.7;1;32.52;99.84;0.58;0.25;8.66;0
50.4;73.56;0.7;2;18.2;84.84;1.33;0.71;8.92;0
56.32;52.88;0.7;2;34.31;103.28;2.33;1.25;8.06;0
48.94;85.25;0.7;1;32.15;89.84;0.58;0.21;8.68;0
43.2;76.62;0.7;2;27.48;91.56;0.54;0.26;8.64;0
69.86;62.88;0.7;1;32.32;92.03;2.02;1.12;8.97;0
48.71;73.25;0.7;2;19.46;84.22;1.15;0.61;9.05;0
41.96;63.87;0.7;2;32.33;90;1.5;0.65;9.02;0
46.8;76.69;0.7;2;27.45;98.12;0.54;0.26;8.58;0
46.08;51.06;0.7;2;33.25;94.22;1.44;0.97;8;0
46.46;70.44;0.7;2;31.55;89.69;0.86;0.47;9.05;0
45.45;72.75;0.7;2;21.83;84.37;0.99;0.52;8.76;0
64.71;50.69;0.7;1;36.1;104.06;1.27;0.91;7.99;0
46.46;73.19;0.7;2;19.9;80.62;1.1;0.57;9.19;0
65.25;74;1;2;16.17;80.94;2.14;1.01;9.14;0
50.63;66.62;0.7;1;35.77;101.72;0.56;0.29;8.94;0
56.12;49.81;1;2;30.78;87.03;3.9;2.11;7.78;19.1
35.44;84.5;0.7;2;30.96;86.09;0.58;0.22;8.73;0
54.3;47.69;0.7;1;30.62;85;1.53;1.02;7.92;0
59.51;72.06;0.7;1;30.58;86.41;1.37;0.65;8.82;0
35.44;84.5;0.7;2;30.96;85.31;0.61;0.22;8.73;0
40.95;65.69;0.7;2;35.93;99.84;0.55;0.28;9.07;0
53.55;64.81;0.7;1;31.25;87.19;1.51;0.77;9.43;0
53.1;38.44;0.7;2;32.26;104.69;0.61;0.28;8.56;0
51.75;38.31;0.7;2;32.47;98.28;0.58;0.25;8.59;0
39.71;65.94;0.7;2;33.1;93.12;0.55;0.28;9.06;0
49.95;38.13;0.7;2;32.52;98.75;0.58;0.25;8.64;0
70.44;52.75;1;2;32.41;98.28;2.79;1.47;8.06;0
37.69;84.69;0.7;2;33.04;93.28;0.61;0.22;8.68;0
44.55;76.37;0.7;2;27.52;95.62;0.52;0.24;8.62;0
56.25;69.69;0.7;1;32.34;88.59;0.7;0.39;8.79;0
66.15;61.87;0.7;1;35.23;100.47;4.35;1.15;8.55;16.36
41.74;68.56;0.7;2;33.61;94.84;0.64;0.29;8.81;0
41.74;68.56;0.7;2;33.21;95;0.65;0.29;8.79;0
43.2;76.62;0.7;2;27.5;90.47;0.54;0.26;8.64;0
46.46;72.94;0.7;2;21.17;84.69;1.02;0.54;8.82;0
63.79;40.88;0.7;1;28.36;96.87;0.78;0.46;8.51;0
51.97;39.88;0.7;2;30.06;94.22;0.64;0.35;8.59;0
46.8;76.75;0.7;2;26.9;102.03;0.58;0.27;8.54;0
44.55;58.75;0.7;2;33.09;92.97;1.41;0.83;8.21;0
49.28;70.56;0.7;2;33.12;93.59;0.94;0.53;9.31;0
64.35;37.19;0.7;1;32.99;96.72;0.61;0.24;8.7;0
52.99;38.38;0.7;2;32.26;102.5;0.61;0.28;8.56;0
64.62;50.69;0.7;1;36.63;102.81;1.3;0.91;7.99;0
45.89;48.44;0.7;2;32.07;90.78;1.72;1.15;7.92;0
49.84;39.69;0.7;2;30.44;91.09;0.61;0.31;8.61;0
60.75;61.13;1;1;26.84;74.37;6.79;3.13;8.19;19.89
43.31;64.37;0.7;2;32.94;96.41;1.03;0.59;8.86;0
68.06;39.06;0.7;1;31.71;97.03;0.61;0.28;8.59;0
44.54;50.19;0.7;2;32.99;92.66;6.33;1.21;7.8;17.57
54.97;47.75;0.7;1;31.52;87.66;1.6;1.04;7.92;0
65.25;74;1;2;16.14;80.78;2.1;1.02;9.15;0
52.57;50.38;0.7;1;34.31;97.34;7.06;0.39;7.88;17.46
57.26;62.5;0.7;2;34.27;96.87;2;1.08;9.09;0
43.31;76.62;0.7;2;27.41;90.62;0.55;0.24;8.64;0
56.25;69.62;0.7;1;31.54;89.22;0.71;0.39;8.79;0
58.52;48.87;0.7;1;32.31;89.22;1.88;1.13;7.89;0
42.41;86.19;0.7;2;33.28;98.28;0.64;0.24;8.63;0
42.41;86.19;0.7;2;33.13;100.62;0.61;0.24;8.63;0
70.43;39.44;0.7;1;31.11;100.62;0.69;0.32;8.59;0
57.26;65;0.7;1;34.3;97.5;2.42;1.12;9.26;0
56.62;51.88;0.7;1;30.59;84.53;2.16;1.2;7.94;0
52.09;73.75;0.7;2;17.21;89.84;1.55;0.81;8.96;0
53.9;47.44;0.7;1;31.08;88.12;1.5;1.02;7.95;0
62.43;49.31;0.7;1;31.47;90.62;2.17;1.31;7.84;0
44.33;59;0.7;2;32.44;91.56;1.6;0.86;8.22;0
58.39;78.5;0.7;1;26.16;100.62;0.58;0.31;8.81;0
58.16;59.69;0.7;1;32.96;91.41;1.97;1;8.23;0
50.96;39.75;0.7;2;30.35;97.03;0.69;0.33;8.62;0
45.03;48.06;0.7;2;31.33;87.66;1.63;1.06;7.98;0
44.21;60.63;0.7;2;33.63;95.16;4.25;0.41;8.15;20.08
46.35;72.94;0.7;2;21.08;84.84;1.03;0.54;8.82;0
46.46;59.19;0.7;2;34.46;97.19;1.68;0.93;8.23;0
51.97;39.88;0.7;2;30.09;94.53;0.64;0.34;8.59;0
44.78;76;0.7;2;28.09;95.94;0.57;0.24;8.62;0
46.46;72.94;0.7;2;20.99;84.69;1.02;0.54;8.82;0
52.76;39.94;0.7;2;29.95;95.62;0.69;0.35;8.56;0
56.92;78.62;0.7;1;26.07;96.41;0.61;0.31;8.77;0
40.95;86.5;0.7;2;33.13;96.25;0.58;0.24;8.66;0
40.95;65.69;0.7;2;34.73;99.22;0.55;0.28;9.08;0
49.95;66.19;0.7;1;31.68;90.16;0.57;0.28;9.05;0
37.69;84.69;0.7;2;33.16;93.44;0.61;0.22;8.69;0
59.96;70;0.7;1;32.07;91.25;0.75;0.43;8.98;0
57.71;78.75;0.7;1;25.52;94.84;0.61;0.32;8.77;0
58.5;69.87;0.7;1;34.18;96.09;0.75;0.42;9;0
40.95;86.56;0.7;2;33.02;94.69;0.58;0.23;8.66;0
56.92;78.56;0.7;1;25.93;96.56;0.61;0.32;8.77;0
49.84;39.63;0.7;2;30.5;91.87;0.61;0.31;8.6;0
70.54;63.19;0.7;1;35.42;103.12;2.47;1.39;8.98;0
42.08;67;0.7;2;36.44;101.25;0.58;0.29;8.91;0
63.9;59.81;0.7;1;34.52;99.06;2.3;1.14;8.22;0
56.04;49.75;1;2;30.34;85;3.83;2.07;7.78;19.15
41.74;68.62;0.7;2;34.06;95.62;0.63;0.28;8.76;0
58.98;53.38;0.7;1;35.05;98.28;1.2;0.81;8.04;0
46.46;70.37;0.7;2;31.78;91.56;0.85;0.47;9.04;0
51.52;67.56;0.7;1;32.44;92.5;0.56;0.3;9;0
59.76;52.06;0.7;1;32.77;92.03;2.59;1.36;7.92;0
41.17;65.62;0.7;2;33.85;98.59;0.55;0.28;9.09;0
43.09;67.37;0.7;2;36.22;103.91;0.58;0.3;8.99;0
41.74;67.12;0.7;2;34.69;96.87;0.58;0.29;8.86;0
44.89;75.94;0.7;2;28.01;97.19;1.56;0.24;8.61;0
49.84;66.12;0.7;1;32.72;94.06;0.56;0.28;9.06;0
51.75;38.25;0.7;2;32.44;97.81;0.58;0.25;8.6;0
46.57;70.44;0.7;2;31.93;88.12;0.84;0.47;9.08;0
56.92;65;0.7;1;34.31;96.25;2.24;1.07;9.34;0
43.09;72.5;0.7;2;22.21;85;1.09;0.57;8.79;0
37.24;83.19;0.7;2;34.14;95.94;11.89;0.07;8.75;19
46.46;73;0.7;2;21.16;87.19;1.05;0.57;8.94;0
63.67;74.94;1;2;19.55;92.34;13.65;1.8;8.77;21.18
46;48.44;0.7;2;31.93;90.16;1.7;1.13;7.92;0
48.49;85.25;0.7;1;31.45;87.81;0.58;0.22;8.68;0
64.35;37.19;0.7;1;32.96;94.69;0.58;0.24;8.69;0
43.2;67.31;0.7;2;36.99;102.66;0.57;0.29;8.89;0
70.43;39.44;0.7;1;31.13;101.41;0.61;0.31;8.58;0
39.83;66.94;0.7;2;33.6;91.87;0.56;0.29;8.99;0
55.8;78.25;0.7;1;26.07;98.12;0.58;0.3;8.8;0
50.06;85.31;0.7;1;32.12;90;0.58;0.21;8.67;0
42.08;67;0.7;2;34.61;99.69;0.6;0.29;8.96;0
52.09;73.75;0.7;2;17.14;85.78;1.6;0.83;8.98;0
69.75;74.12;1;2;15.7;86.25;2.44;1.17;9.07;0
40.84;75.06;0.7;2;30.58;89.84;7.19;0.07;8.71;21.59
39.26;65.81;0.7;2;33.54;94.53;0.56;0.28;9.01;0
45.57;48.13;0.7;2;31.5;89.37;1.63;1.04;7.99;0
49.84;84.06;0.7;1;32.09;89.37;0.93;0.37;8.71;0
77.51;71.75;1;1;30.33;87.34;2.2;1.15;9.11;0
40.16;60.94;1;2;21.78;61.72;3.97;2.49;8.17;20.7
49.95;84.19;0.7;1;31.94;91.87;0.87;0.31;8.73;0
70.31;63.06;0.7;1;32.68;93.12;2.51;1.31;8.95;0
40.95;65.69;0.7;2;35.79;98.12;0.56;0.28;9.07;0
45.67;72.62;0.7;2;22.03;86.72;0.96;0.52;8.78;0
35.44;84.44;0.7;2;30.35;84.37;0.61;0.22;8.73;0
44.55;58.69;0.7;2;33.28;93.59;1.41;0.83;8.21;0
54.45;69.81;0.7;1;30.89;87.5;0.72;0.4;8.93;0
41.74;68.56;0.7;2;33.85;95.78;0.65;0.29;8.82;0
44.66;76.87;0.7;2;27.28;94.53;0.64;0.28;8.46;0
51.86;66.44;0.7;1;33.56;95.78;0.56;0.28;8.89;0
55.91;68.06;0.7;1;36.68;102.19;0.59;0.31;8.71;0
58.5;78.87;0.7;1;25.75;99.84;0.64;0.35;8.84;0
66.6;37.5;0.7;1;32.96;97.03;0.58;0.24;8.62;0
43.22;52.5;0.7;2;32.97;94.06;3.93;0.61;7.91;17.47
63.11;74.5;1;2;17.21;84.22;3.45;1.19;8.73;19.4
44.33;76.56;0.7;2;27.6;97.03;0.54;0.26;8.64;0
41.06;64.12;0.7;2;31.81;90.16;0.89;0.52;9.13;0
43.31;64.37;0.7;2;33.01;92.66;1.02;0.59;8.81;0
50.85;66.56;0.7;1;35.18;98.75;0.56;0.28;8.89;0
47.14;75.44;0.7;2;25.98;96.09;0.75;0.35;8.66;0
48.76;51.44;0.7;2;34.65;97.97;1.46;1;7.96;0
49.28;75.31;0.7;2;26.1;102.97;0.72;0.33;8.67;0
43.21;52.5;0.7;2;33.47;93.91;3.92;0.62;7.91;17.79
44.33;59.06;0.7;2;33.49;94.69;1.53;0.86;8.22;0
60.08;70.06;0.7;1;33.07;93.12;0.76;0.44;8.93;0
42.86;60.56;0.7;2;32.45;93.44;4.67;0.65;8.14;23
35.55;84.5;0.7;2;30.38;85;0.61;0.22;8.73;0
49.39;70.62;0.7;2;33.75;94.22;0.97;0.54;9.3;0
52.99;38.38;0.7;2;32.32;101.56;0.61;0.28;8.56;0
49.95;66.19;0.7;1;31.94;90.16;0.56;0.28;9.05;0
39.38;68.25;0.7;2;32.84;91.09;0.61;0.29;8.77;0
45.53;48.19;0.7;2;31.88;90.31;1.62;1.07;7.99;0
46.35;82.19;0.7;2;24.42;97.97;1.91;0.68;8.76;0
43.42;72.37;0.7;2;22.65;83.91;1;0.52;8.81;0
46.8;73.25;0.7;2;19.9;80.94;1.12;0.58;9.16;0
43.31;76.62;0.7;2;27.68;91.87;0.55;0.24;8.64;0
46.46;73;0.7;2;21.03;86.87;1.05;0.57;8.95;0
63.67;74.87;1;2;19.35;93.91;12.71;1.89;8.79;23.13
50.17;68.94;0.7;1;32.34;91.09;0.66;0.28;8.82;0
72;63.13;0.7;1;34.96;99.37;2.52;1.35;8.98;0
36;84.62;0.7;2;31.54;87.66;0.58;0.22;8.71;0
50.4;73.56;0.7;2;18.42;86.09;1.39;0.71;8.92;0
56.62;48.69;0.7;1;29.92;84.06;1.83;1.1;7.9;0
55.35;59.69;0.7;1;32.94;92.03;1.99;1.01;8.23;0
58.46;48.81;0.7;1;31.69;90.16;1.79;1.1;7.89;0
48.71;73.25;0.7;2;19.21;84.37;1.18;0.6;9.06;0
48.15;85.06;0.7;1;33.13;92.34;0.58;0.21;8.71;0
39.83;66.87;0.7;2;33.09;91.09;0.55;0.28;9.02;0
55.56;49.81;1;2;30.83;86.25;3.96;2;7.79;19.21
41.74;67.12;0.7;2;35.2;97.81;0.56;0.29;8.85;0
51.08;66.25;0.7;1;35.07;98.44;0.85;0.29;8.97;0
56.78;51.94;0.7;1;30.39;85.16;2.23;1.22;7.94;0
69.64;74.25;1;2;15.54;87.66;2.55;1.23;8.98;0
47.59;60.25;0.7;2;34.02;95;2.93;1.1;8.2;0
60.86;49.5;1;2;31.22;86.87;2.75;1.46;7.84;0
47.36;84;0.7;1;31.39;90;0.55;0.26;8.79;0
50.85;65.31;0.7;1;33.46;97.03;6.02;0.55;9.12;20.02
44.55;76.5;0.7;2;27.68;95.47;0.55;0.26;8.65;0
54.19;47.5;0.7;1;32.16;90.94;1.51;1.02;7.94;0
44.44;64.19;0.7;2;33.97;97.97;0.94;0.54;9.09;0
38.7;83.62;0.7;2;32.18;90.47;0.58;0.26;8.74;0
50.66;53.13;0.7;1;35.22;99.22;3.6;0.32;7.97;20.19
45.81;50.25;0.7;2;32.92;93.75;9.01;1.15;7.8;17.52
68.06;39.13;0.7;1;31.68;98.44;0.61;0.28;8.58;0
42.97;68.81;0.7;2;36.43;102.81;0.67;0.29;8.72;0
65.14;37.75;0.7;1;32.75;96.25;0.58;0.24;8.62;0
35.44;84.44;0.7;2;30.15;85;0.61;0.22;8.73;0
53.1;67.87;0.7;1;34.44;95.16;0.57;0.29;8.93;0
62.21;41;0.7;1;28.21;90.78;0.78;0.45;8.52;0
41.06;65.69;0.7;2;35.9;99.84;0.56;0.28;9.07;0
47.14;75.44;0.7;2;25.88;96.09;0.76;0.36;8.65;0
46.91;76.69;0.7;2;27.2;99.06;0.55;0.26;8.57;0
44.78;76;0.7;2;28.02;96.56;0.58;0.24;8.62;0
58.36;48.87;0.7;1;32.98;91.09;1.89;1.15;7.89;0
62.13;53.25;0.7;1;36.46;102.19;1.16;0.81;8.04;0
45.56;73.06;0.7;2;20.95;82.5;1.1;0.57;9.08;0
62.21;41;0.7;1;28.24;92.19;0.78;0.45;8.52;0
48.49;85.25;0.7;1;31.71;88.59;0.58;0.22;8.68;0
42.41;86.19;0.7;2;33.28;94.22;0.64;0.24;8.63;0
65.14;37.81;0.7;1;32.73;95.94;0.58;0.25;8.62;0
45.55;48.06;0.7;2;31.21;88.12;1.63;1.07;7.98;0
58.93;53.38;0.7;1;34.23;96.25;1.18;0.82;8.04;0
65.36;37.94;0.7;1;32.58;98.59;0.58;0.25;8.66;0
56;49.81;1;2;30.74;85.78;3.88;2.16;7.78;18.96
67.72;37.5;0.7;1;32.9;102.03;0.61;0.25;8.59;0
