Pump pulses;Hypo. tank level;Chlorine setpoint;Dosing pump;UV percentage;Flow;Influent turbidity;Effluent turbidity;pH;Coagulant PPM
50.29;66.19;0.7;1;32.68;91.09;0.57;0.28;9.01;0
43.09;68.75;0.7;2;35.91;102.03;0.65;0.29;8.71;0
66.49;38.81;0.7;1;31.97;96.09;0.58;0.27;8.61;0
41.96;58.81;0.7;2;31.36;88.28;1.68;0.88;8.22;0
39.83;66.94;0.7;2;33.55;92.66;0.55;0.29;9.02;0
53.32;64.87;0.7;1;32.22;88.28;1.67;0.81;9.2;0
62.66;41.19;0.7;1;27.89;93.91;0.84;0.46;8.59;0
39.38;68.37;0.7;2;32.11;90.62;0.6;0.28;8.86;0
44.66;76.81;0.7;2;26.73;96.09;0.63;0.28;8.45;0
50.96;71.87;0.7;1;31.42;86.56;3.42;0.81;8.82;18.18
46.35;75.75;0.7;2;27.1;97.03;0.72;0.3;8.61;0
38.81;85.87;0.7;2;32.73;91.87;0.61;0.22;8.72;0
46.8;62.25;0.7;2;35.09;100.62;6.43;0.28;9.33;21.96
65.03;73.94;1;2;16.38;81.25;2.1;1.01;9.13;0
57.11;51.94;0.7;1;31.07;87.03;2.25;1.23;7.94;0
58.39;78.5;0.7;1;25.9;100.62;0.61;0.31;8.81;0
62.14;49.38;0.7;1;31.87;90.78;2.21;1.3;7.84;0
51.75;38.25;0.7;2;32.41;95.78;0.58;0.26;8.6;0
60.41;59.81;0.7;1;33.88;95.16;2.12;1.07;8.23;0
47.47;73.12;0.7;2;20.04;85.62;1.14;0.6;9.18;0
66.37;39.5;0.7;1;30.53;96.09;0.64;0.32;8.6;0
38.48;65.62;0.7;2;31.72;92.5;0.58;0.28;9.11;0
41.74;68.62;0.7;2;33.41;93.59;0.65;0.28;8.78;0
57.23;51.94;0.7;1;30.9;86.09;2.28;1.24;7.94;0
41.74;63.94;0.7;2;31.89;88.59;1.41;0.59;9.02;0
55.96;48.56;0.7;1;29.57;82.03;1.75;1.09;7.91;0
59.83;52.06;0.7;1;32.98;92.66;2.54;1.33;7.92;0
46.1;51.06;0.7;2;33.83;95.62;1.33;0.97;8.01;0
46.57;81;0.7;2;20.95;94.06;1.01;0.58;8.77;0
63.22;59.88;0.7;1;34.56;97.97;2.3;1.12;8.22;0
49.84;84.06;0.7;1;31.97;88.91;0.84;0.33;8.71;0
39.83;66.87;0.7;2;32.85;91.87;0.55;0.28;9.02;0
46.57;76.75;0.7;2;27.65;102.19;0.61;0.28;8.52;0
46.91;76.75;0.7;2;27.34;101.09;0.56;0.27;8.54;0
49.5;65.19;0.7;1;32.24;91.72;4.8;0.94;9.02;23.32
51.86;67.62;0.7;1;33.2;92.19;0.58;0.3;8.87;0
53.55;64.81;0.7;1;31;87.03;1.58;0.78;9.42;0
49.28;75.31;0.7;2;26.12;100.78;0.71;0.32;8.66;0
48.04;70.75;0.7;2;33.32;91.56;1.19;0.66;9.04;0
65.03;73.94;1;2;16.36;81.41;2.07;1.02;9.12;0
44.55;76.5;0.7;2;27.69;95.78;0.52;0.24;8.65;0
46.91;62.06;0.7;2;30.84;88.12;6.36;1.25;9.14;17.12
42.3;58.63;0.7;2;32.77;92.34;1.53;0.86;8.21;0
49.28;41.37;0.7;2;27.75;89.84;0.84;0.46;8.58;0
49.84;84.06;0.7;1;32;90.16;0.98;0.39;8.71;0
45.9;72.94;0.7;2;21.08;84.06;0.99;0.53;8.77;0
60.16;53.19;0.7;1;33.56;94.84;2.24;1.09;8.02;0
62.66;60.12;0.7;1;34.08;96.87;2.49;1.12;8.21;0
77.4;71.75;1;1;30.88;87.34;2.25;1.17;9.07;0
46.07;51.13;0.7;2;33.58;95;1.34;0.97;8.01;0
59.65;52.06;0.7;1;32.86;92.34;2.49;1.31;7.92;0
37.24;84.87;0.7;2;31.94;88.28;0.55;0.21;8.7;0
40.72;66;0.7;2;35.82;100.47;0.56;0.28;9.16;0
45.67;72.56;0.7;2;22.34;86.87;1.2;0.52;8.78;0
64.67;50.63;0.7;1;36.21;102.81;1.29;0.91;7.99;0
41.74;64;0.7;2;32.15;89.37;0.99;0.54;9.02;0
41.96;63.87;0.7;2;32.41;89.69;1.52;0.65;9.02;0
42.86;64.25;0.7;2;32.87;92.34;0.98;0.57;8.98;0
51.97;39.88;0.7;2;30.09;93.44;0.64;0.34;8.59;0
52.76;38.5;0.7;2;32.23;103.44;0.61;0.28;8.56;0
43.35;48;0.7;2;29.39;83.75;1.58;1.01;7.95;0
42.86;60.44;0.7;2;32.62;90.31;4.17;1.31;8.14;21.91
39.83;66.87;0.7;2;33.22;92.34;0.54;0.28;9.02;0
45.11;76.87;0.7;2;27.19;99.06;0.56;0.26;8.46;0
50.29;73.37;0.7;2;18.97;87.97;1.23;0.66;8.98;0
49.61;37.13;0.7;2;33.04;96.41;0.58;0.24;8.71;0
53.21;64.75;0.7;1;32.77;91.56;1.44;0.74;9.38;0
62.24;53.25;0.7;1;35.07;98.59;1.19;0.79;8.04;0
40.05;83.44;0.7;2;32.15;96.41;0.64;0.26;8.76;0
62.1;49.38;0.7;1;31.45;88.75;2.25;1.31;7.84;0
38.48;83.81;0.7;2;31.8;90.78;0.61;0.26;8.74;0
51.97;73.75;0.7;2;17.35;85.47;1.53;0.86;8.94;0
57.15;62.5;0.7;2;34.4;97.66;2.1;1.12;9.1;0
41.74;64;0.7;2;31.72;88.44;1.03;0.54;9.01;0
49.5;65.19;0.7;1;32.85;90.94;4.95;0.93;9.03;18.66
66.49;38.81;0.7;1;31.94;96.56;0.58;0.28;8.61;0
49.61;37.13;0.7;2;33.02;96.25;0.61;0.24;8.71;0
52.99;38.38;0.7;2;32.38;101.56;0.61;0.28;8.56;0
41.74;68.56;0.7;2;33.91;96.09;0.64;0.29;8.81;0
49.95;66.19;0.7;1;32.05;91.72;0.54;0.28;9.03;0
59.63;72.06;0.7;1;30.97;87.97;1.33;0.61;8.82;0
46.48;51.25;0.7;2;31.72;90.47;1.41;0.99;7.98;0
64.24;74.81;1;2;19.12;95.78;9.43;1.99;8.87;17.17
53.55;64.87;0.7;1;32;89.06;1.75;0.87;9.21;0
62.66;41.25;0.7;1;27.89;91.87;0.84;0.46;8.59;0
46.46;59.38;0.7;2;34.08;94.69;1.86;0.99;8.23;0
50.4;69;0.7;1;32.15;90.16;0.65;0.28;8.88;0
55.8;78.25;0.7;1;26.45;97.03;0.58;0.3;8.8;0
44.55;58.75;0.7;2;33.03;91.25;1.47;0.84;8.21;0
49.61;37.13;0.7;2;32.96;96.25;0.61;0.24;8.71;0
52.87;38.63;0.7;2;32.15;99.37;0.61;0.28;8.57;0
50.57;53.13;0.7;1;34.43;98.12;3.72;0.34;7.99;19.15
39.38;68.37;0.7;2;31.78;90.16;0.63;0.28;8.86;0
63.79;74.94;1;2;19.53;92.19;12.46;1.97;8.79;18.13
39.38;65.75;0.7;2;33.65;93.44;0.54;0.28;9.03;0
51.19;67.5;0.7;1;32.5;90.78;0.56;0.29;9.12;0
42.86;60.56;0.7;2;32.74;92.5;4.67;0.63;8.14;18.65
51.75;73.56;0.7;2;18.07;84.53;1.36;0.75;8.91;0
64.69;74.81;1;2;19.47;91.56;8.5;1.89;8.88;19.94
54.23;82.88;0.7;1;26.79;91.25;2.6;0.82;8.72;0
66.15;74.62;1;2;17.05;88.28;5.04;1.41;8.96;18.39
41.06;65.69;0.7;2;35.98;100.16;0.55;0.28;9.07;0
53.44;69.06;0.7;1;35.5;97.66;0.69;0.26;8.94;0
56;49.81;1;2;30.74;85.62;3.95;2.07;7.78;19.09
47.59;73.12;0.7;2;20;84.84;1.16;0.6;9.18;0
50.17;73.37;0.7;2;18.71;86.56;1.23;0.66;8.99;0
53.1;67.81;0.7;1;33.19;94.84;0.58;0.3;8.93;0
44.33;58.94;0.7;2;33.2;91.72;1.59;0.88;8.22;0
45.49;48.13;0.7;2;31.56;88.91;1.62;1.05;7.99;0
66.15;74.62;1;2;16.79;86.09;4.47;1.33;8.86;17.22
58.39;62.56;0.7;2;34.5;98.12;1.83;0.99;9.06;0
43.31;64.44;0.7;2;34.92;94.69;1.07;0.62;9.09;0
44.55;72.31;0.7;2;23.03;85.62;0.96;0.52;8.81;0
53.55;64.81;0.7;1;31.08;86.87;1.56;0.76;9.43;0
53.55;64.87;0.7;1;31.75;87.97;1.82;0.89;9.2;0
41.96;65.44;0.7;2;32.92;91.25;3.81;1.31;9.25;18.21
40.84;75.06;0.7;2;30.56;89.53;6.79;0.07;8.71;20.34
39.71;66.81;0.7;2;33.82;94.06;0.56;0.28;9.04;0
56.59;69.75;0.7;1;30.47;86.41;0.73;0.4;8.86;0
52.87;38.5;0.7;2;32.18;103.28;0.61;0.26;8.56;0
67.72;37.5;0.7;1;32.87;101.09;0.58;0.25;8.59;0
39.83;66.94;0.7;2;33.01;92.66;0.56;0.29;9;0
49.95;66.19;0.7;1;31.35;90.78;0.56;0.28;9.02;0
36.34;84.31;0.7;2;32.15;89.22;0.78;0.24;8.73;0
52.65;67.75;0.7;1;32.98;92.81;0.58;0.29;8.99;0
51.52;67.56;0.7;1;32.45;92.34;0.56;0.29;9.01;0
66.49;38.81;0.7;1;31.97;96.87;0.58;0.28;8.62;0
69.64;74.25;1;2;15.48;88.59;2.57;1.24;8.98;0
60.98;60.19;0.7;1;33.8;95.62;2.62;1.12;8.21;0
46.1;51.06;0.7;2;34;95.47;1.35;0.97;8.01;0
38.14;83.81;0.7;2;32;94.53;0.58;0.27;8.74;0
39.83;66.87;0.7;2;32.02;91.56;0.55;0.28;9.02;0
42.08;67.06;0.7;2;35.49;100.16;0.57;0.29;8.94;0
58.39;78.87;0.7;1;25.72;97.19;0.61;0.35;8.82;0
48.8;51.44;0.7;2;35.04;99.22;1.47;1.01;7.96;0
42.86;60.5;0.7;2;32.73;92.19;4.35;0.99;8.14;18.5
39.26;65.81;0.7;2;34.24;95.47;0.54;0.28;9.02;0
58.16;69.94;0.7;1;34.58;99.06;0.76;0.43;9.01;0
45.87;51.19;0.7;2;31.93;90;1.37;0.96;7.99;0
39.38;68.37;0.7;2;32.44;90.16;0.6;0.28;8.86;0
39.83;66.87;0.7;2;32.77;93.12;0.54;0.28;9.02;0
46.46;72.94;0.7;2;21.29;84.53;1.01;0.54;8.82;0
51.86;66.5;0.7;1;34.62;96.87;0.54;0.28;8.88;0
63.9;74.87;1;2;19.39;92.19;12.04;1.96;8.81;18.37
38.59;83.37;0.7;2;31.51;87.97;1.04;0.26;8.76;0
62.72;50.5;0.7;1;34.25;95.62;2.09;1.04;8;0
39.83;66.87;0.7;2;32.91;91.25;0.57;0.28;9.02;0
48.83;85.31;0.7;1;31.89;90;0.58;0.22;8.68;0
51.3;71.94;0.7;1;32.01;88.28;4.18;0.57;8.82;20.42
51.75;66.37;0.7;1;34.33;95;0.55;0.28;8.91;0
40.05;83.44;0.7;2;32.15;93.75;0.61;0.26;8.76;0
47.14;85.12;0.7;1;30.93;85.94;0.58;0.21;8.7;0
42.86;80.62;0.7;2;22.45;90;0.78;0.45;9.15;0
59.94;53.38;0.7;1;35.42;99.22;1.19;0.81;8.04;0
56.7;62.44;0.7;2;33.85;96.09;2.85;1.33;9.15;0
44.78;76.87;0.7;2;27.48;93.44;0.66;0.29;8.47;0
47.14;75.44;0.7;2;25.94;97.19;0.75;0.35;8.65;0
60.05;52.06;0.7;1;32.72;92.81;2.67;1.37;7.92;0
41.06;64.06;0.7;2;31.85;89.53;0.9;0.51;9.04;0
44.78;75.94;0.7;2;27.97;95.16;0.59;0.24;8.62;0
65.25;74;1;2;16.28;80;2.16;1.02;9.14;0
69.97;62.81;0.7;1;32.53;92.19;2.01;1.08;8.99;0
55.87;49.75;1;2;29.89;84.37;3.79;2.04;7.78;19.17
63.11;74.5;1;2;17.12;83.28;3.49;1.23;8.73;19.99
35.44;84.5;0.7;2;30.93;85.31;0.61;0.22;8.72;0
63.9;74.87;1;2;19.48;93.59;11.55;1.99;8.81;17.23
56.59;69.75;0.7;1;30.7;86.41;0.73;0.39;8.86;0
46.03;48.44;0.7;2;33.15;92.97;1.71;1.12;7.92;0
43.2;67.31;0.7;2;36.89;105.47;0.57;0.3;8.93;0
66.37;39.5;0.7;1;30.5;99.37;0.64;0.32;8.59;0
52.87;38.63;0.7;2;32.18;101.56;0.61;0.28;8.57;0
64.57;59.94;0.7;1;35.6;100.16;2.43;1.16;8.22;0
62.89;41.13;0.7;1;27.95;93.59;0.78;0.46;8.59;0
42.86;64.25;0.7;2;32.47;91.87;0.96;0.56;9.02;0
46.8;75.25;0.7;2;26.02;95;0.72;0.34;8.69;0
58.5;69.87;0.7;1;33.94;96.87;0.76;0.42;9.01;0
41.74;68.62;0.7;2;34.38;95;0.64;0.28;8.76;0
49.5;65.19;0.7;1;32.44;90.62;4.87;0.94;9.03;17.25
46.89;51.25;0.7;2;33.05;92.19;1.41;0.99;7.98;0
43.09;67.44;0.7;2;37.64;105.31;0.61;0.3;9.1;0
46.46;62.12;0.7;2;32.03;90.16;9.86;1.07;9.25;20.06
48.88;51.44;0.7;2;34.83;99.06;1.46;1.01;7.96;0
55.4;52.88;0.7;2;33.6;95.94;2.47;1.33;8.06;0
43.31;64.37;0.7;2;32.75;94.06;1.02;0.58;8.88;0
48.26;73.44;0.7;2;18.86;87.66;1.26;0.65;8.97;0
64.12;59.88;0.7;1;36.05;100.94;2.38;1.16;8.22;0
39.38;68.31;0.7;2;31.9;91.56;0.6;0.28;8.85;0
51.75;66.44;0.7;1;34.1;95.47;0.54;0.28;8.9;0
39.38;68.25;0.7;2;31.78;90.16;0.59;0.28;8.79;0
42.41;86.12;0.7;2;33.25;100;0.61;0.24;8.64;0
72.34;39.25;0.7;1;31.51;105.78;0.61;0.29;8.54;0
46.01;48.44;0.7;2;31.91;89.06;1.7;1.16;7.92;0
42.86;60.56;0.7;2;32.68;93.44;4.71;0.65;8.14;20.19
70.31;62.94;0.7;1;32.89;93.12;2.22;1.21;8.95;0
43.54;72.37;0.7;2;22.71;84.37;1;0.52;8.81;0
44.1;80.87;0.7;2;21.73;90.78;0.9;0.49;8.88;0
54.14;47.5;0.7;1;31.55;88.28;1.52;1.02;7.94;0
46.46;59.13;0.7;2;33.77;96.25;1.65;0.93;8.23;0
36.45;65.44;0.7;2;32.58;91.72;8.83;0.21;9.25;23.55
41.06;65.69;0.7;2;35.57;100.47;0.55;0.28;9.06;0
41.06;65.69;0.7;2;34.82;99.37;0.55;0.28;9.05;0
43.2;76.62;0.7;2;27.46;91.09;0.54;0.26;8.64;0
43.36;52.56;0.7;2;34.04;95;3.97;0.63;7.91;17.03
50.4;69.06;0.7;1;32.17;90.62;0.64;0.27;8.91;0
65.25;74.06;1;2;16.14;80.47;2.13;1.04;9.15;0
56.5;52.88;0.7;2;34.12;102.34;2.4;1.27;8.06;0
51.19;67.5;0.7;1;31.95;91.25;0.55;0.29;9.12;0
46.13;75.56;0.7;2;26.33;96.41;0.98;0.46;8.64;0
55.8;78.31;0.7;1;26.36;96.56;0.58;0.31;8.82;0
42.86;72.5;0.7;2;22.35;79.53;1.13;0.58;8.79;0
59.96;70;0.7;1;32.58;90.78;0.75;0.43;8.98;0
56.56;52.88;0.7;2;34.08;102.97;2.45;1.27;8.06;0
70.75;52.75;1;2;31.41;94.53;3.22;1.68;8.05;0
39.83;66.87;0.7;2;32.61;92.19;0.55;0.28;9.02;0
43.09;67.37;0.7;2;36.63;103.59;0.59;0.3;9.06;0
46.01;75.56;0.7;2;26.35;95.47;0.99;0.47;8.64;0
46.13;51.13;0.7;2;33.82;94.53;1.39;0.97;8.01;0
53.21;69.12;0.7;1;35.79;100.16;0.68;0.26;8.93;0
50.74;39.88;0.7;2;30.21;92.03;0.64;0.34;8.61;0
50.85;66.56;0.7;1;34.38;97.97;0.57;0.29;8.89;0
47.14;41.37;0.7;2;27.75;84.37;0.84;0.45;8.56;0
51.75;66.44;0.7;1;33.47;96.09;0.55;0.28;8.9;0
53.55;64.87;0.7;1;31.41;88.12;1.75;0.86;9.22;0
53.55;64.81;0.7;1;31.43;87.5;1.62;0.79;9.36;0
39.38;68.31;0.7;2;32.32;90.31;0.61;0.28;8.82;0
54.09;47.69;0.7;1;30.35;84.69;1.5;1.01;7.92;0
43.2;67.37;0.7;2;36.85;103.12;0.58;0.3;9.02;0
70.74;52.75;1;2;32.26;96.87;2.84;1.51;8.06;0
56.5;51.88;0.7;1;31.16;86.72;2.01;1.15;7.94;0
49.95;66.19;0.7;1;32.12;90.16;0.54;0.28;9.04;0
46.69;73.19;0.7;2;19.35;81.09;1.11;0.58;9.16;0
52.96;50.31;0.7;1;32.18;90.62;9.53;0.52;7.84;18.28
41.74;67.06;0.7;2;33.68;96.87;0.56;0.29;8.88;0
62.66;41.19;0.7;1;27.84;93.28;0.84;0.46;8.59;0
70.39;52.75;1;2;32.37;95.31;2.84;1.49;8.06;0
50.06;85.31;0.7;1;32.44;90.78;0.55;0.21;8.67;0
46.83;51.25;0.7;2;32.62;91.72;1.41;0.99;7.98;0
77.74;71.69;1;1;30.64;87.03;2.13;1.12;9.12;0
62.21;49.13;0.7;1;32.28;90.78;1.92;1.17;7.86;0
51.97;38.31;0.7;2;32.32;97.34;0.58;0.26;8.57;0
42.75;68.5;0.7;2;35.97;100.16;0.67;0.29;8.87;0
70.87;52.75;1;2;31.52;94.84;3.2;1.65;8.05;0
66.49;38.81;0.7;1;31.97;99.22;0.58;0.28;8.61;0
51.86;66.5;0.7;1;34.62;95.94;0.56;0.28;8.88;0
51.97;38.31;0.7;2;32.44;97.5;0.58;0.26;8.58;0
44.78;59.19;0.7;2;33.01;92.5;1.62;0.91;8.23;0
38.59;65.56;0.7;2;31.72;90.16;1.05;0.29;9.12;0
43.31;64.37;0.7;2;33.17;92.81;1.03;0.59;8.86;0
77.51;71.75;1;1;31.03;86.56;2.18;1.15;9.09;0
44.33;58.81;0.7;2;33.53;94.53;1.55;0.89;8.22;0
63.22;70.12;0.7;1;34.65;96.87;0.78;0.44;8.93;0
50.29;69.06;0.7;1;32.49;92.97;0.66;0.27;8.89;0
41.06;75.06;0.7;2;30.59;91.25;5.34;0.08;8.71;20.11
46.91;62.06;0.7;2;31.37;89.37;6.31;1.23;9.15;20.73
43.2;76.62;0.7;2;27.44;89.84;0.54;0.26;8.64;0
43.54;72.31;0.7;2;22.79;84.06;0.99;0.52;8.81;0
49.61;85.56;0.7;1;32.52;91.25;0.58;0.21;8.66;0
44.44;64.19;0.7;2;34.97;98.12;0.94;0.55;9.09;0
58.16;59.63;0.7;1;32.01;90.16;1.97;1;8.24;0
47.59;60.25;0.7;2;32.94;91.87;2.98;1.1;8.2;0
51.97;39.88;0.7;2;30.06;92.19;0.69;0.34;8.59;0
41.74;67.12;0.7;2;34.45;96.09;0.57;0.29;8.86;0
42.53;68.37;0.7;2;34.49;97.97;0.61;0.29;8.88;0
45;75.87;0.7;2;26.98;91.41;1.02;0.31;8.62;0
47.73;51.56;0.7;2;33.71;95;1.5;1.04;7.95;0
49.61;69.25;0.7;1;33.23;94.06;0.66;0.21;8.86;0
63.56;40.81;0.7;1;28.5;94.22;0.75;0.43;8.52;0
42.64;58.69;0.7;2;32.57;92.34;1.56;0.86;8.21;0
44.55;76.5;0.7;2;27.67;96.25;0.54;0.26;8.65;0
42.08;67.06;0.7;2;36.07;100;0.59;0.29;8.94;0
39.38;68.37;0.7;2;32.16;90.47;0.6;0.28;8.86;0
35.44;84.56;0.7;2;31.08;86.87;0.61;0.22;8.72;0
39.83;66.94;0.7;2;33.04;92.34;0.56;0.29;8.99;0
43.09;64.31;0.7;2;33.07;93.59;0.99;0.57;8.94;0
38.59;65.56;0.7;2;31.52;89.69;0.81;0.29;9.12;0
43.09;68.81;0.7;2;35.88;102.34;0.63;0.29;8.71;0
53.21;64.87;0.7;1;31.6;88.59;1.7;0.83;9.18;0
51.41;66.31;0.7;1;35.87;98.75;0.55;0.28;8.96;0
38.48;83.75;0.7;2;32.09;91.41;0.58;0.26;8.74;0
63.9;59.81;0.7;1;34.63;98.28;2.32;1.13;8.22;0
41.17;65.62;0.7;2;34.21;98.12;0.56;0.28;9.09;0
40.72;66;0.7;2;34.65;100;0.54;0.28;9.18;0
49.5;65.19;0.7;1;33.12;91.56;5.32;0.87;9.04;20.72
51.75;66.44;0.7;1;34.19;95.62;0.56;0.28;8.88;0
41.74;68.56;0.7;2;34.1;94.53;0.63;0.28;8.82;0
44.55;76.5;0.7;2;26.99;95.31;0.56;0.24;8.65;0
46.13;51.13;0.7;2;33.82;94.84;1.35;0.97;8.01;0
49.61;69.19;0.7;1;33.09;94.53;0.67;0.21;8.87;0
49.95;85.5;0.7;1;33.42;96.72;0.61;0.22;8.64;0
51.41;71.87;0.7;1;30.5;85;3.58;0.73;8.82;21.67
46.35;75.75;0.7;2;27.09;96.25;0.72;0.3;8.61;0
46.01;72.69;0.7;2;21.87;90.62;0.94;0.51;8.77;0
58.16;78.75;0.7;1;25.35;96.72;0.61;0.32;8.79;0
42.3;86.25;0.7;2;33.28;99.69;0.61;0.24;8.61;0
56.92;78.56;0.7;1;25.81;95.78;0.61;0.31;8.78;0
40.95;86.5;0.7;2;33.1;95.62;0.61;0.23;8.65;0
58.39;78.5;0.7;1;26.07;99.69;0.61;0.31;8.82;0
76.84;71.81;1;1;31.96;89.06;2.61;1.25;8.94;0
63.22;59.81;0.7;1;35.08;98.59;2.32;1.13;8.22;0
39.83;66.81;0.7;2;33.28;93.44;0.55;0.28;9.05;0
45.22;76.87;0.7;2;27.26;97.34;0.56;0.27;8.46;0
45.87;51.06;0.7;2;32.82;94.06;1.41;0.97;8;0
68.06;39.06;0.7;1;31.68;97.97;0.61;0.28;8.59;0
38.59;83.37;0.7;2;31.57;87.97;0.9;0.26;8.76;0
44.78;76.5;0.7;2;27.37;95.78;0.52;0.24;8.65;0
43.17;52.56;0.7;2;33.81;94.69;3.92;0.63;7.91;17.88
54.32;47.5;0.7;1;31.63;88.59;1.51;1.02;7.94;0
49.28;41.31;0.7;2;27.69;90.31;0.84;0.47;8.58;0
41.06;64.12;0.7;2;32.74;90.16;0.9;0.52;9.13;0
44.44;64.19;0.7;2;34.94;100.47;0.92;0.54;9.09;0
59.63;72.06;0.7;1;30.75;87.66;1.29;0.61;8.82;0
42.97;68.5;0.7;2;35.64;101.09;0.64;0.29;8.87;0
53.55;69.12;0.7;1;34.44;99.22;0.68;0.26;8.94;0
44.78;64.62;0.7;2;34.58;97.81;1.22;0.65;9.13;0
69.53;74.19;1;2;15.64;85.47;2.5;1.2;9.03;0
49.28;66.12;0.7;1;33.41;91.87;0.55;0.28;9.07;0
65.25;73.94;1;2;16.24;81.72;2.11;1.02;9.14;0
59.74;62.63;0.7;2;36.08;102.34;1.76;1;9.04;0
47.25;73;0.7;2;20.55;84.22;1.14;0.59;9.15;0
41.74;67.06;0.7;2;35.68;98.91;0.58;0.29;8.88;0
45.9;62.19;0.7;2;33.31;93.59;9.46;0.36;9.24;23.56
46.57;70.44;0.7;2;32.07;88.59;0.85;0.47;9.08;0
44.33;76.56;0.7;2;27.53;96.72;0.55;0.26;8.64;0
43.31;64.37;0.7;2;32.96;93.75;1.02;0.59;8.86;0
46.46;59.06;0.7;2;34.27;96.56;1.57;0.91;8.22;0
62.21;50.88;0.7;1;34.39;97.81;1.26;0.89;7.98;0
43.09;68.75;0.7;2;35.47;102.34;0.65;0.29;8.71;0
55.8;78.31;0.7;1;26.16;97.97;0.58;0.31;8.8;0
58.89;48.81;0.7;1;32.13;90;1.81;1.12;7.89;0
41.74;68.62;0.7;2;34.46;97.97;0.64;0.29;8.74;0
46.8;62.25;0.7;2;36.25;102.03;6.36;0.27;9.35;18.18
45.16;48.19;0.7;2;32;89.53;1.61;1.06;7.99;0
56.92;78.56;0.7;1;25.64;98.75;0.61;0.31;8.77;0
42.97;68.81;0.7;2;35.79;102.5;0.63;0.29;8.72;0
47.14;75.44;0.7;2;25.95;96.09;0.75;0.35;8.66;0
44.78;64.62;0.7;2;34.37;98.12;1.2;0.66;9.14;0
53.55;64.81;0.7;1;30.64;87.03;1.62;0.79;9.35;0
50.06;85.31;0.7;1;32.52;90.78;0.58;0.22;8.67;0
49.39;70.62;0.7;2;32.91;94.53;0.96;0.55;9.29;0
72.45;39.25;0.7;1;31.54;105.63;0.61;0.29;8.54;0
44.55;58.69;0.7;2;33.38;95.31;1.41;0.83;8.21;0
45.4;48.19;0.7;2;32.32;91.09;1.6;1.07;7.99;0
37.24;83.19;0.7;2;33.77;94.69;12.3;0.07;8.75;16.68
70.43;39.44;0.7;1;31.08;100.62;0.64;0.33;8.59;0
43.31;64.37;0.7;2;32.65;92.97;1.05;0.59;8.81;0
56.7;51.88;0.7;1;30.47;85.31;2.18;1.2;7.94;0
61.98;53.25;0.7;1;36.32;102.66;1.16;0.79;8.04;0
38.7;83.62;0.7;2;32.15;89.69;0.58;0.26;8.74;0
45.45;72.75;0.7;2;21.9;83.28;0.97;0.52;8.76;0
37.13;84.87;0.7;2;32.32;91.09;0.58;0.22;8.7;0
54.36;50.31;0.7;1;32.03;90.16;9.94;0.74;7.81;18.04
56.91;51.88;0.7;1;30.99;85.62;2.24;1.22;7.94;0
53.1;38.44;0.7;2;32.26;104.84;0.64;0.28;8.55;0
39.04;65.87;0.7;2;32.53;94.22;0.55;0.28;9.01;0
45.9;59.31;0.7;2;33.54;93.75;1.83;0.99;8.23;0
56.33;51.88;0.7;1;30.21;85;2.09;1.17;7.94;0
64.59;50.63;0.7;1;35.66;101.72;1.33;0.93;8;0
60.98;60.19;0.7;1;34.46;95.62;2.64;1.12;8.21;0
51.97;73.75;0.7;2;17.3;89.69;1.54;0.86;8.95;0
62.66;41.25;0.7;1;27.92;91.09;0.84;0.46;8.59;0
49.84;84.06;0.7;1;32.03;89.22;0.84;0.32;8.72;0
43.44;52.69;0.7;2;31.74;90;4.01;0.52;7.95;17.94
47.7;51.56;0.7;2;33.39;95;1.51;1.05;7.95;0
38.7;83.62;0.7;2;32.15;89.84;0.58;0.26;8.74;0
40.05;83.37;0.7;2;32.26;95.16;0.61;0.26;8.76;0
42.86;64.25;0.7;2;32.58;92.19;0.96;0.56;9.01;0
50.17;66.5;0.7;1;35.03;99.06;0.56;0.28;8.88;0
63.67;70.19;0.7;1;35.14;97.81;0.81;0.46;8.94;0
54.8;47.75;0.7;1;30.57;86.56;1.58;1.04;7.92;0
58.39;62.56;0.7;2;34.36;98.12;1.8;0.99;9.06;0
44.33;76.56;0.7;2;27.48;96.72;0.56;0.26;8.64;0
50.29;69;0.7;1;32.78;91.09;0.65;0.27;8.89;0
66.15;74.62;1;2;16.86;86.41;4.57;1.36;8.88;20.41
40.72;66;0.7;2;35.37;100.62;0.59;0.28;9.17;0
54.15;47.5;0.7;1;31.67;88.44;1.53;1.02;7.94;0
45.1;51.06;0.7;2;31.62;89.84;1.35;0.96;7.99;0
51.41;50.44;0.7;1;33.52;93.28;4.78;0.36;7.96;18.47
45.9;72.87;0.7;2;20.85;84.06;0.99;0.52;8.76;0
48.04;70.75;0.7;2;33.12;91.72;1.1;0.62;9.09;0
46.46;72.94;0.7;2;21.09;85.94;1.03;0.55;8.82;0
44.1;80.81;0.7;2;21.7;90.62;0.9;0.49;8.89;0
56.7;69.69;0.7;1;30.43;87.03;0.7;0.39;8.82;0
53.1;38.44;0.7;2;32.32;106.72;0.61;0.28;8.56;0
68.06;39.06;0.7;1;31.68;97.34;0.61;0.28;8.59;0
54.36;47.69;0.7;1;31.01;86.09;1.52;1.02;7.92;0
45.79;72.69;0.7;2;21.99;87.5;0.94;0.51;8.77;0
38.59;65.62;0.7;2;33.03;90.78;0.64;0.28;9.11;0
45.9;62.19;0.7;2;32.69;93.28;10.43;0.47;9.21;17.99
49.84;66.12;0.7;1;31.65;91.41;0.57;0.28;9.06;0
54.38;47.44;0.7;1;31.28;87.81;1.46;0.99;7.96;0
49.61;38.06;0.7;2;32.58;95.78;0.58;0.24;8.66;0
44.13;52.69;0.7;2;34.54;97.19;3.95;0.52;7.96;19.95
46.35;62.12;0.7;2;32.26;90.31;11.29;0.91;9.23;17.91
37.24;84.87;0.7;2;32.44;90.47;0.58;0.22;8.7;0
46.24;82.12;0.7;2;23.76;98.12;2.78;1.13;8.77;0
55.48;52.88;0.7;2;33.7;96.41;2.46;1.33;8.06;0
46.11;48.38;0.7;2;32.98;91.87;1.67;1.1;7.92;0
47.93;70.81;0.7;2;32.02;90.31;1.12;0.6;8.96;0
49.61;73.31;0.7;2;19.19;85.94;1.19;0.62;9.02;0
50.51;66.62;0.7;1;35.7;102.5;0.55;0.29;8.91;0
67.72;37.5;0.7;1;32.9;101.72;0.58;0.24;8.59;0
51.3;85.5;0.7;1;33.54;96.09;0.61;0.22;8.63;0
65.7;74.62;1;2;16.86;86.87;4.25;1.28;8.81;21.17
57.57;51.81;0.7;1;32.5;91.25;1.81;1.09;7.94;0
56.59;64.94;0.7;1;33.13;93.91;1.95;0.96;9.31;0
46.24;51.19;0.7;2;32.28;91.41;1.39;0.97;7.99;0
64.24;59.88;0.7;1;35.57;100.78;2.35;1.15;8.22;0
57.36;53.31;0.7;1;35.05;98.12;1.58;0.89;8.03;0
47.14;41.37;0.7;2;27.75;82.81;0.84;0.45;8.56;0
64.12;59.94;0.7;1;35.04;99.06;2.38;1.17;8.22;0
53.89;67.94;0.7;1;34.43;97.19;0.57;0.3;8.83;0
42.86;60.56;0.7;2;33.36;93.59;4.72;0.86;8.14;18.71
68.06;39.06;0.7;1;31.66;95.78;0.61;0.28;8.59;0
62.21;41;0.7;1;28.24;89.84;0.78;0.45;8.52;0
66.37;39.5;0.7;1;30.56;98.28;0.64;0.32;8.6;0
58.16;69.81;0.7;1;34.16;95.31;0.75;0.42;8.99;0
63.9;59.88;0.7;1;34.85;98.75;2.32;1.14;8.22;0
62.1;60.12;0.7;1;33.98;95.78;2.58;1.12;8.21;0
39.38;68.31;0.7;2;32.6;89.06;0.63;0.28;8.83;0
61.99;61.19;1;1;26.27;73.12;6.26;2.99;8.19;20.17
65.36;37.94;0.7;1;32.55;98.44;0.58;0.25;8.66;0
71.33;52.75;1;2;31.62;97.5;3.1;1.64;8.05;0
35.44;84.44;0.7;2;30.5;83.75;0.61;0.21;8.73;0
52.2;67.69;0.7;1;32.87;92.66;0.59;0.3;8.98;0
41.06;64.12;0.7;2;31.65;90;0.88;0.51;9.11;0
43.2;67.31;0.7;2;37.03;104.38;0.58;0.29;8.88;0
69.53;74.19;1;2;15.65;87.5;2.48;1.2;9.04;0
44.89;76.44;0.7;2;27.83;98.44;0.53;0.24;8.64;0
58.5;78.87;0.7;1;25.35;98.12;0.61;0.38;8.83;0
46.91;85.19;0.7;1;31.11;87.03;0.55;0.21;8.68;0
37.13;84.87;0.7;2;32.38;90;0.58;0.22;8.7;0
50.74;39.88;0.7;2;30.15;91.09;0.64;0.33;8.61;0
54;40.12;0.7;2;29.63;102.5;0.72;0.37;8.54;0
53.89;67.94;0.7;1;35.11;97.66;0.58;0.3;8.82;0
39.71;65.94;0.7;2;34.06;94.37;0.54;0.28;9.04;0
39.83;66.94;0.7;2;32.32;91.72;0.56;0.29;8.99;0
43.09;68.81;0.7;2;35.88;100.94;0.65;0.29;8.71;0
55.69;78.31;0.7;1;25.95;97.03;0.58;0.31;8.81;0
41.74;64;0.7;2;31.98;89.06;1.02;0.52;9.02;0
41.17;65.69;0.7;2;36.15;100.78;0.55;0.28;9.05;0
56.6;52.88;0.7;2;33.9;102.03;2.43;1.29;8.06;0
48.83;85.31;0.7;1;32.47;90.78;0.55;0.21;8.67;0
41.74;63.94;0.7;2;31.2;88.91;1.38;0.59;9.02;0
47.14;75.44;0.7;2;25.92;97.5;0.76;0.35;8.66;0
49.39;70.62;0.7;2;33.76;94.06;0.96;0.54;9.3;0
54.22;47.56;0.7;1;32.05;89.69;1.51;1.02;7.94;0
51.08;71.87;0.7;1;30.6;86.72;3.08;0.86;8.82;0
64.49;50.63;0.7;1;36.18;101.87;1.33;0.92;8;0
47.14;41.37;0.7;2;27.66;83.75;0.84;0.45;8.57;0
42.08;67.06;0.7;2;35.67;102.81;0.57;0.29;8.89;0
52.87;38.56;0.7;2;32.26;102.66;0.61;0.26;8.56;0
64.73;50.69;0.7;1;36.46;103.91;1.27;0.91;7.99;0
46.8;75.25;0.7;2;25.98;94.84;0.76;0.33;8.69;0
39.26;65.81;0.7;2;33.16;93.59;0.56;0.28;9.02;0
52.2;68.94;0.7;1;34.36;95.16;0.64;0.28;8.78;0
44.21;60.63;0.7;2;34.62;96.41;4.26;0.41;8.15;19.22
37.01;84.81;0.7;2;31.97;88.91;0.58;0.22;8.69;0
39.38;68.25;0.7;2;31.6;90.16;0.59;0.28;8.79;0
58.5;69.87;0.7;1;34.92;97.03;0.75;0.42;9;0
45.79;72.87;0.7;2;21.39;84.22;0.99;0.52;8.76;0
44.55;76.37;0.7;2;27.28;96.56;0.54;0.24;8.61;0
52.87;38.63;0.7;2;32.09;99.37;0.61;0.28;8.58;0
44.78;76.5;0.7;2;27.87;95.94;0.52;0.24;8.65;0
62.89;41.13;0.7;1;27.92;92.81;0.78;0.46;8.58;0
41.85;63.87;0.7;2;32.59;90.62;1.62;0.72;9.02;0
71.89;63.19;0.7;1;35.22;100.16;2.54;1.36;8.98;0
46.29;51;0.7;2;33.93;96.09;1.37;0.97;8;0
76.72;71.81;1;1;32.43;88.91;2.5;1.16;8.9;0
51.97;39.88;0.7;2;30.06;93.44;0.64;0.34;8.58;0
56.33;51.88;0.7;1;30.9;85.62;2.08;1.16;7.94;0
59.62;53.38;0.7;1;34.41;98.12;1.18;0.82;8.04;0
66.6;37.5;0.7;1;32.96;97.66;0.58;0.24;8.61;0
54.52;47.5;0.7;1;31.24;87.5;1.51;1.01;7.94;0
49.05;51.44;0.7;2;35.04;99.37;1.46;1.02;7.96;0
41.06;75.06;0.7;2;30.62;92.5;5.5;0.08;8.71;22.54
47.93;70.69;0.7;2;33.3;92.34;1.27;0.66;9;0
54.23;82.88;0.7;1;26.77;91.56;2.58;0.82;8.71;0
73.69;61.44;1;1;30.64;86.87;8.39;2.46;8.27;17.41
41.74;68.62;0.7;2;33.01;95.78;0.64;0.29;8.75;0
53.55;64.81;0.7;1;31.78;87.66;1.58;0.78;9.42;0
38.7;83.62;0.7;2;32.03;89.69;0.58;0.26;8.74;0
50.4;73.56;0.7;2;18.12;86.25;1.35;0.71;8.92;0
58.43;48.87;0.7;1;31.9;89.69;1.85;1.14;7.89;0
47.47;73.06;0.7;2;20.21;84.84;1.17;0.6;9.17;0
46.24;82.12;0.7;2;23.58;97.66;2.95;1.19;8.77;0
38.48;65.62;0.7;2;32.22;90.94;0.61;0.28;9.11;0
46.91;62.25;0.7;2;35.58;102.03;6.19;0.26;9.37;20.68
43.2;76.62;0.7;2;27.48;91.09;0.54;0.26;8.64;0
38.59;83.37;0.7;2;31.54;87.5;0.84;0.26;8.76;0
46.35;72.94;0.7;2;20.98;85.47;1.01;0.54;8.8;0
49.61;38;0.7;2;32.55;93.44;0.58;0.24;8.65;0
37.69;84.69;0.7;2;33.04;93.12;0.58;0.22;8.69;0
49.84;66.12;0.7;1;32.13;92.19;0.56;0.28;9.06;0
69.64;74.19;1;2;15.57;87.66;2.55;1.23;9;0
56.47;69.75;0.7;1;31.69;88.59;0.72;0.4;8.87;0
44.1;80.81;0.7;2;21.76;90.16;0.87;0.48;8.91;0
69.75;74.12;1;2;15.7;86.72;2.46;1.17;9.07;0
55.35;52.88;0.7;2;33.37;95.78;2.51;1.34;8.06;0
60.19;70;0.7;1;33.65;93.28;0.76;0.43;8.96;0
61.99;61.19;1;1;26.03;73.75;6.35;2.96;8.19;19.75
55.11;52.88;0.7;2;33.56;95.62;2.48;1.32;8.06;0
57.62;51.81;0.7;1;32.08;90.78;1.81;1.09;7.94;0
58.27;78.75;0.7;1;25.14;97.81;0.61;0.33;8.8;0
39.71;65.94;0.7;2;32.56;93.75;0.55;0.28;9.05;0
65.25;74;1;2;16.14;81.87;2.11;1.02;9.14;0
66.15;74.69;1;2;16.95;86.09;4.72;1.41;8.93;21.88
56.59;69.69;0.7;1;30.44;86.72;0.72;0.39;8.82;0
46.46;59.13;0.7;2;34.45;97.81;1.68;0.94;8.23;0
48.04;70.75;0.7;2;32.64;91.72;1.16;0.65;9.06;0
43.2;67.31;0.7;2;36.24;102.81;0.57;0.29;8.88;0
46.06;48.44;0.7;2;32.6;91.25;1.74;1.12;7.92;0
59.79;52.06;0.7;1;33.15;92.66;2.54;1.33;7.92;0
53.44;69.12;0.7;1;34.25;97.66;0.69;0.27;8.94;0
40.05;83.37;0.7;2;32.15;93.91;0.58;0.26;8.76;0
58.5;69.81;0.7;1;34.01;97.34;0.75;0.42;9;0
39.83;66.81;0.7;2;33.3;95.31;0.56;0.28;9.04;0
41.96;58.81;0.7;2;31.18;87.5;1.68;0.89;8.22;0
45.99;51.06;0.7;2;33.16;94.37;1.44;0.97;8;0
46.13;75.56;0.7;2;26.26;96.87;0.96;0.45;8.64;0
47.93;70.75;0.7;2;33.51;92.66;1.23;0.63;8.98;0
68.06;39.06;0.7;1;31.68;97.03;0.61;0.28;8.58;0
43.87;80.75;0.7;2;21.9;87.5;0.87;0.46;8.96;0
71.17;52.75;1;2;31.7;96.56;3.1;1.62;8.05;0
58.22;52.06;0.7;1;31.02;87.34;2.43;1.27;7.93;0
39.83;66.87;0.7;2;32.62;92.34;0.54;0.29;9.01;0
41.74;68.56;0.7;2;33.59;95.47;0.64;0.28;8.8;0
68.06;39.06;0.7;1;31.71;95.78;0.61;0.28;8.59;0
46.46;62.12;0.7;2;31.69;89.84;10.3;1.04;9.24;20.74
44.33;76.56;0.7;2;27.2;96.72;0.57;0.26;8.65;0
41.06;65.69;0.7;2;35.07;100;0.54;0.28;9.06;0
42.86;60.44;0.7;2;32.72;91.09;4.52;1.23;8.14;23.14
43.2;67.31;0.7;2;35.91;103.75;0.59;0.3;8.96;0
49.5;65.19;0.7;1;32.87;91.25;5.38;0.86;9.04;20.66
43.65;58.94;0.7;2;31.28;88.75;1.53;0.86;8.22;0
44.44;64.19;0.7;2;35.08;97.66;0.92;0.54;9.09;0
49.95;38.13;0.7;2;32.55;98.91;0.58;0.25;8.64;0
46.8;76.69;0.7;2;27.31;100;0.55;0.26;8.56;0
44.21;60.63;0.7;2;33.95;95.94;4.22;0.41;8.15;20.69
62.55;74.44;1;2;17.59;81.09;3.29;1.17;8.73;19.81
37.24;84.87;0.7;2;32.44;90.62;0.58;0.22;8.7;0
39.71;66.81;0.7;2;32.24;92.03;0.56;0.28;9.04;0
61.31;60.19;0.7;1;34.31;96.09;2.6;1.11;8.21;0
47.25;85.19;0.7;1;30.99;85.94;0.58;0.22;8.7;0
43.2;76.62;0.7;2;27.47;89.69;0.55;0.26;8.64;0
50.51;73.56;0.7;2;18.37;84.06;1.33;0.71;8.93;0
65.25;74;1;2;16.18;80.78;2.14;1.02;9.14;0
42.3;86.25;0.7;2;33.19;100.16;0.61;0.24;8.61;0
52.76;40;0.7;2;29.92;96.25;0.69;0.35;8.54;0
41.74;63.94;0.7;2;31.56;89.06;0.99;0.54;9.02;0
64.69;50.63;0.7;1;36.45;103.28;1.32;0.92;8;0
70.31;39.44;0.7;1;31.13;103.91;0.69;0.31;8.58;0
54.12;47.44;0.7;1;31.72;88.59;1.46;0.99;7.96;0
44.55;76.5;0.7;2;27.46;96.56;0.54;0.24;8.65;0
46.35;50.19;0.7;2;34.14;95.78;7.88;1.17;7.8;17.22
51.19;67.5;0.7;1;32.95;91.41;0.55;0.29;9.12;0
41.74;64;0.7;2;32.6;89.84;1.01;0.54;9.02;0
55.94;49.81;1;2;30.61;85.78;3.87;2.16;7.78;18.96
47.36;85.12;0.7;1;31.83;89.69;0.58;0.21;8.7;0
41.74;68.62;0.7;2;34.24;95;0.63;0.28;8.77;0
48.62;51.37;0.7;2;34.54;97.66;1.46;1.01;7.96;0
63;41.13;0.7;1;28.07;94.69;0.84;0.46;8.56;0
55.66;49.75;1;2;30.28;84.37;3.83;2.04;7.78;18.82
58.16;59.63;0.7;1;32.11;91.09;1.97;1.01;8.24;0
45.43;48.13;0.7;2;31.56;89.69;1.63;1.06;7.98;0
48.49;85.19;0.7;1;31.57;88.44;0.58;0.21;8.68;0
56.19;52.88;0.7;2;34.33;102.19;2.31;1.26;8.06;0
66.49;38.81;0.7;1;32;97.03;0.58;0.26;8.61;0
55.45;49.81;1;2;30.55;85.47;3.99;1.94;7.79;19.37
42.86;68.81;0.7;2;35.97;101.87;0.65;0.29;8.73;0
44.55;58.69;0.7;2;33.17;93.91;1.4;0.82;8.21;0
36.22;84.37;0.7;2;32.26;89.84;0.75;0.23;8.73;0
41.17;65.69;0.7;2;36.12;101.25;0.54;0.28;9.04;0
47.14;41.37;0.7;2;27.49;83.75;0.84;0.46;8.56;0
56.21;48.63;0.7;1;29.09;82.03;1.79;1.12;7.91;0
51.75;66.44;0.7;1;35.13;97.66;0.55;0.28;8.88;0
44.78;75.94;0.7;2;27.82;94.84;1.09;0.29;8.62;0
41.74;68.69;0.7;2;34.02;96.72;0.64;0.28;8.73;0
50.4;69.06;0.7;1;31.94;90.47;0.65;0.27;8.91;0
55.75;49.81;1;2;30.99;85.94;3.95;2.03;7.78;18.86
47.14;85.19;0.7;1;30.79;85.47;0.55;0.21;8.69;0
37.13;84.81;0.7;2;32.15;89.84;0.58;0.22;8.69;0
41.74;67.06;0.7;2;35.66;101.41;0.56;0.29;8.88;0
53.44;69.12;0.7;1;35.14;97.5;0.68;0.27;8.94;0
41.74;64;0.7;2;31.48;88.75;1.03;0.53;9.01;0
43.65;58.94;0.7;2;31.92;88.75;1.49;0.86;8.22;0
62.3;50.88;0.7;1;34.82;97.81;1.26;0.89;7.98;0
52.65;38.5;0.7;2;32.23;102.81;0.61;0.26;8.56;0
51.2;50.38;0.7;1;32.66;92.81;5.1;0.35;7.94;18.26
47.47;73.12;0.7;2;20.44;84.84;1.15;0.6;9.17;0
47.59;73.12;0.7;2;20.12;85.31;1.17;0.61;9.18;0
51.64;38.25;0.7;2;32.44;97.03;0.58;0.25;8.6;0
55.66;49.88;1;2;30.87;87.19;3.99;2.09;7.79;19
43.31;64.44;0.7;2;33.71;94.69;1.07;0.62;9.11;0
49.28;75.31;0.7;2;26.12;103.59;0.72;0.33;8.66;0
39.38;68.31;0.7;2;32.46;90.31;0.61;0.28;8.84;0
49.84;66.12;0.7;1;32.24;92.03;0.55;0.28;9.06;0
65.7;74.62;1;2;16.78;85.47;4.13;1.29;8.78;20.47
53.66;64.94;0.7;1;31.07;87.5;1.88;0.89;9.2;0
41.06;65.69;0.7;2;34.58;99.22;0.55;0.28;9.07;0
39.71;66.81;0.7;2;33.09;94.37;0.56;0.28;9.04;0
63.67;70.19;0.7;1;34.39;98.75;0.82;0.46;8.94;0
49.84;66.12;0.7;1;33.53;92.34;0.56;0.28;9.06;0
53.1;38.44;0.7;2;32.26;105.31;0.61;0.28;8.55;0
49.28;41.31;0.7;2;27.75;90;0.84;0.47;8.58;0
39.83;66.94;0.7;2;32.36;92.5;0.59;0.29;9.01;0
50.29;73.37;0.7;2;18.78;87.03;1.24;0.66;8.98;0
42.97;68.5;0.7;2;35.47;99.69;0.63;0.29;8.87;0
46.13;59.06;0.7;2;34.64;97.97;1.55;0.89;8.22;0
36.9;84.75;0.7;2;31.89;89.22;0.61;0.22;8.68;0
60.35;53.25;0.7;1;32.97;93.12;2.42;1.17;8.02;0
51.75;66.5;0.7;1;34.11;96.56;0.56;0.28;8.88;0
44.33;81.19;0.7;2;20.31;89.06;1.07;0.6;9.16;0
46.13;48.38;0.7;2;31.53;89.53;1.7;1.12;7.92;0
65.81;74.62;1;2;17;87.5;4.1;1.31;8.77;20.29
55.94;49.88;1;2;30.76;86.25;3.97;2.08;7.79;18.86
47.47;73.12;0.7;2;19.97;85;1.14;0.59;9.18;0
50.4;73.56;0.7;2;17.95;86.09;1.44;0.72;8.92;0
52.87;38.63;0.7;2;32.18;103.59;0.61;0.28;8.57;0
43.31;72.44;0.7;2;22.69;84.22;1.01;0.53;8.81;0
53.89;67.94;0.7;1;33.05;95.62;0.58;0.3;8.8;0
51.3;85.5;0.7;1;33.48;95.16;0.61;0.22;8.63;0
46.46;73;0.7;2;20.96;85.31;1.05;0.56;8.89;0
68.06;39.06;0.7;1;31.66;96.72;0.61;0.28;8.6;0
51.56;50.38;0.7;1;33.66;94.06;4.88;0.36;7.95;18.14
39.38;68.31;0.7;2;32.17;89.53;0.61;0.28;8.81;0
51.08;71.87;0.7;1;30.15;85;3.14;0.86;8.82;18.03
54.34;67.69;0.7;1;35.64;99.37;0.57;0.3;9.12;0
64.24;74.87;1;2;19.25;92.03;10.11;2.06;8.86;22.39
41.74;63.94;0.7;2;31.78;88.59;1.37;0.56;9.02;0
49.28;75.37;0.7;2;26.1;101.56;0.72;0.34;8.66;0
49.73;37.94;0.7;2;32.58;95.94;0.58;0.24;8.66;0
58.39;78.5;0.7;1;26.07;98.44;0.61;0.31;8.82;0
62.29;49.31;0.7;1;33.46;94.22;2;1.25;7.85;0.06
46.57;84.06;0.7;1;30.7;84.84;0.61;0.29;8.77;0
70.09;62.81;0.7;1;32.53;93.44;1.87;1.06;9;0
53.55;64.81;0.7;1;31.02;87.03;1.63;0.81;9.34;0
66.26;61.87;0.7;1;35.27;98.75;4.37;1.12;8.56;16.03
51.97;38.31;0.7;2;32.38;99.37;0.58;0.26;8.58;0
47.47;84;0.7;1;31.54;89.84;0.58;0.26;8.79;0
49.95;38.06;0.7;2;32.52;97.81;0.58;0.25;8.64;0
77.4;71.75;1;1;30.99;87.5;2.26;1.18;9.07;0
45.78;48.31;0.7;2;32.58;90.47;1.66;1.08;7.94;0
44.55;76.37;0.7;2;27.34;97.66;0.55;0.24;8.62;0
61.08;49.5;1;2;30.92;86.72;2.75;1.46;7.84;0
45.9;59.31;0.7;2;32.43;93.12;1.84;0.96;8.23;0
62.07;53.25;0.7;1;36.34;102.97;1.17;0.79;8.04;0
50.96;65.06;0.7;1;32.13;91.09;2.83;1.12;9.11;0
55.8;78.31;0.7;1;26.45;97.5;0.58;0.3;8.8;0
44.55;76.37;0.7;2;27.34;97.19;0.55;0.24;8.61;0
53.1;38.44;0.7;2;32.29;104.53;0.61;0.28;8.56;0
55.51;49.81;1;2;30.74;86.41;4.04;2;7.79;19.05
59.63;72.12;0.7;1;31.87;88.12;1.33;0.61;8.82;0
43.09;67.37;0.7;2;37.76;105.78;0.59;0.3;9.04;0
42.53;72.5;0.7;2;20.86;80.16;1.11;0.57;8.79;0
40.95;86.56;0.7;2;33.1;94.84;0.58;0.23;8.66;0
40.95;65.69;0.7;2;34.84;100.16;0.55;0.28;9.07;0
44.44;64.19;0.7;2;34.61;98.12;0.92;0.53;9.11;0
65.36;37.94;0.7;1;32.58;98.75;0.58;0.25;8.66;0
47.14;41.37;0.7;2;27.66;84.37;0.84;0.45;8.56;0
66.49;38.75;0.7;1;32;98.75;0.58;0.28;8.61;0
50.74;73.81;0.7;2;16.98;81.56;1.65;0.86;9.01;0
58.55;48.87;0.7;1;32.31;91.09;1.87;1.14;7.89;0
42.64;58.63;0.7;2;32.02;90.94;1.52;0.86;8.21;0
49.95;38.13;0.7;2;32.55;97.97;0.58;0.25;8.64;0
39.38;68.31;0.7;2;32.43;89.53;0.61;0.28;8.84;0
53.89;67.75;0.7;1;35.33;99.84;0.72;0.3;9.06;0
40.84;75.06;0.7;2;30.07;89.22;9.85;0.09;8.72;22.44
63.45;40.81;0.7;1;28.47;92.97;0.75;0.44;8.52;0
46.57;70.44;0.7;2;30.91;87.81;0.85;0.48;9.11;0
51.64;38.25;0.7;2;32.41;97.66;0.58;0.25;8.6;0
50.4;69;0.7;1;32.32;90.62;0.65;0.27;8.9;0
39.83;66.87;0.7;2;32.1;92.34;0.56;0.28;9.02;0
45.85;48.44;0.7;2;31.5;88.75;1.7;1.12;7.92;0
63.11;74.5;1;2;17.16;83.91;3.57;1.23;8.73;20.8
41.96;63.94;0.7;2;31.97;89.37;1.41;0.62;9.02;0
45.26;48.19;0.7;2;32.02;89.69;1.63;1.05;7.99;0
43.87;80.75;0.7;2;22.05;86.56;0.84;0.46;8.98;0
53.1;38.44;0.7;2;32.26;104.69;0.61;0.28;8.56;0
43.09;67.44;0.7;2;37.72;104.69;0.58;0.3;9.1;0
45.53;48.06;0.7;2;31.09;88.59;1.63;1.07;7.98;0
40.05;83.44;0.7;2;32.15;95.78;0.61;0.26;8.75;0
41.17;65.5;0.7;2;31.95;90.62;3.22;1.15;9.27;0
51.08;71.87;0.7;1;30.98;85.78;3.04;0.91;8.82;0
43.99;81.12;0.7;2;20.6;88.75;1.16;0.58;9.09;0
46.05;48.38;0.7;2;32.81;92.19;1.66;1.11;7.92;0
56.59;64.94;0.7;1;33.54;93.75;1.96;0.96;9.31;0
47.14;85.19;0.7;1;30.79;85.47;0.55;0.21;8.7;0
41.06;65.69;0.7;2;34.68;99.84;0.57;0.28;9.06;0
60.12;52.06;0.7;1;33.28;93.75;2.67;1.36;7.92;0
46.15;48.31;0.7;2;31.29;87.03;1.68;1.07;7.94;0
40.05;83.37;0.7;2;32.12;96.41;0.61;0.26;8.76;0
62.51;49.25;0.7;1;32.48;91.25;2.05;1.23;7.85;0
54.23;82.88;0.7;1;26.94;91.09;2.66;0.82;8.72;0
47.47;73.12;0.7;2;20.14;85.78;1.17;0.59;9.18;0
39.71;66.87;0.7;2;31.82;90.94;0.55;0.28;9.03;0
45.79;72.75;0.7;2;22.12;85;0.96;0.52;8.77;0
54.34;67.69;0.7;1;33.33;94.06;0.58;0.31;9.09;0
48.49;85.25;0.7;1;31.89;89.53;0.55;0.21;8.68;0
53.1;38.44;0.7;2;32.18;104.84;0.61;0.28;8.56;0
58.39;78.81;0.7;1;25.52;96.09;0.64;0.35;8.82;0
58.72;52.06;0.7;1;31.2;88.59;2.46;1.29;7.92;0
43.65;58.94;0.7;2;31.57;88.75;1.49;0.86;8.22;0
56.78;51.88;0.7;1;30.44;85.78;2.16;1.2;7.94;0
39.38;68.31;0.7;2;32.57;90.62;0.61;0.28;8.81;0
45.33;48.19;0.7;2;31.1;88.12;1.62;1.05;7.99;0
48.94;84;0.7;1;30.99;86.41;0.64;0.32;8.75;0
44.89;75.87;0.7;2;27.62;94.06;0.71;0.27;8.62;0
56.7;65;0.7;1;34.27;96.09;2.11;1.02;9.39;0
67.72;37.5;0.7;1;32.87;101.56;0.58;0.25;8.59;0
48.18;51.63;0.7;2;34.19;96.87;1.55;1.09;7.95;0
58.5;78.87;0.7;1;25.43;98.91;0.61;0.37;8.83;0
53.44;69.12;0.7;1;35.03;97.81;0.69;0.27;8.94;0
70.09;62.81;0.7;1;32.89;92.19;1.89;1.07;8.99;0
44.1;80.81;0.7;2;21.59;91.56;0.9;0.49;8.89;0
55.93;49.81;1;2;30.63;86.41;4.04;2.03;7.79;19.26
46.13;75.56;0.7;2;26.09;99.06;0.95;0.44;8.65;0
47.93;70.81;0.7;2;32.54;90.78;1.08;0.6;8.94;0
47.59;73.12;0.7;2;19.78;87.34;1.14;0.6;9.18;0
60.41;70.06;0.7;1;32.83;92.19;0.75;0.43;8.95;0
47.93;70.75;0.7;2;33.22;93.28;1.26;0.66;9.01;0
39.71;66;0.7;2;32.32;93.44;0.54;0.28;9.06;0
50.51;73.5;0.7;2;18.21;83.44;1.32;0.69;8.94;0
62.57;50.81;0.7;1;35.03;99.53;1.23;0.88;7.98;0
41.85;63.87;0.7;2;32.29;89.53;1.56;0.7;9.02;0
44.78;75.94;0.7;2;27.98;96.25;0.57;0.24;8.62;0
47.81;66.25;0.7;1;32.87;92.5;0.56;0.28;8.99;0
57.81;53.25;0.7;1;34.83;98.75;1.49;0.87;8.04;0
46.24;82.19;0.7;2;24.07;97.5;2.58;0.94;8.76;0
57.04;78.62;0.7;1;26.01;96.56;0.58;0.32;8.79;0
63.56;70.19;0.7;1;34.99;98.28;0.79;0.45;8.94;0
44.78;64.62;0.7;2;35.12;98.59;1.22;0.65;9.13;0
41.74;63.94;0.7;2;31.68;88.75;1.18;0.55;9.02;0
42.41;86.19;0.7;2;33.16;98.28;0.61;0.24;8.63;0
44.18;52.69;0.7;2;34.66;97.66;4.01;0.52;7.96;20.22
47.93;70.81;0.7;2;32.76;89.69;1.14;0.6;8.96;0
45.95;50.19;0.7;2;33.33;95.31;7.45;1.14;7.8;17.17
37.24;84.81;0.7;2;31.89;88.75;0.58;0.21;8.7;0
70.09;62.81;0.7;1;32.98;91.87;1.86;1.06;9;0
42.86;60.5;0.7;2;31.9;90.78;4.5;1.09;8.14;19.93
72.45;39.19;0.7;1;31.57;101.41;0.64;0.29;8.54;0
55.53;48.56;0.7;1;29.39;81.72;1.77;1.09;7.91;0
50.74;66.62;0.7;1;34.97;101.72;0.56;0.29;8.93;0
67.28;74.31;1;2;15.5;82.97;2.9;1.29;8.79;0
54.11;47.44;0.7;1;30.95;88.12;1.51;1.01;7.95;0
62.62;49.25;0.7;1;33.03;92.66;2;1.23;7.85;0
50.63;66.62;0.7;1;35.63;102.34;0.58;0.29;8.94;0
58.16;59.63;0.7;1;32;90.94;1.96;1;8.24;0
63.67;74.94;1;2;19.52;92.34;13.72;1.79;8.77;21.55
41.74;63.94;0.7;2;31.1;89.06;1.01;0.54;9.02;0
39.26;65.75;0.7;2;33.89;94.69;0.54;0.28;9.02;0
41.74;67.06;0.7;2;34.99;97.5;0.56;0.29;8.88;0
54.34;66.37;0.7;1;36.26;101.87;0.56;0.28;8.94;0
71.22;52.75;1;2;31.43;95.31;3.19;1.68;8.05;0
48.83;85.25;0.7;1;32.12;89.37;0.58;0.21;8.68;0
39.26;65.87;0.7;2;33.6;93.59;0.54;0.28;9.01;0
40.72;66;0.7;2;34.36;100.31;0.55;0.29;9.2;0
39.71;66.87;0.7;2;31.7;91.72;0.57;0.28;9.04;0
42.08;67;0.7;2;35.78;100.31;0.57;0.29;8.92;0
68.06;39.13;0.7;1;31.68;97.97;0.61;0.28;8.58;0
50.85;67.5;0.7;1;33.41;91.41;0.56;0.29;9.12;0
44.33;81.19;0.7;2;20.37;88.91;1.07;0.6;9.16;0
49.28;70.62;0.7;2;32.88;93.59;0.96;0.53;9.31;0
52.87;38.63;0.7;2;32.15;102.03;0.61;0.28;8.57;0
49.28;75.37;0.7;2;25.98;104.22;0.72;0.33;8.67;0
44.33;59;0.7;2;32.82;92.97;1.53;0.86;8.22;0
52.76;40;0.7;2;29.92;95.62;0.69;0.35;8.54;0
43.31;64.44;0.7;2;33.12;93.91;1.05;0.61;8.9;0
63.79;40.88;0.7;1;28.41;93.91;0.78;0.45;8.51;0
47.32;51.56;0.7;2;32.95;93.44;1.49;1.04;7.95;0
52.99;38.38;0.7;2;32.32;100.31;0.58;0.26;8.56;0
44.33;59.06;0.7;2;32.42;92.03;1.53;0.86;8.22;0
49.28;41.31;0.7;2;27.75;89.84;0.84;0.46;8.58;0
69.97;62.81;0.7;1;32.79;92.34;2.11;1.07;8.99;0
42.64;58.69;0.7;2;32.3;90.16;1.54;0.86;8.21;0
51.75;66.44;0.7;1;33.49;95;0.54;0.28;8.9;0
35.44;84.5;0.7;2;31.02;86.56;0.58;0.22;8.72;0
49.61;38.06;0.7;2;32.52;95.94;0.58;0.24;8.66;0
58.16;59.63;0.7;1;32.54;91.25;1.95;1;8.24;0
64.69;74.81;1;2;19.38;93.28;8.71;1.93;8.88;21.46
44.78;59.25;0.7;2;32.35;92.5;1.65;0.91;8.23;0
47.59;60.25;0.7;2;34.41;94.37;2.99;1.11;8.2;0
39.38;68.25;0.7;2;32.3;91.09;0.6;0.28;8.79;0
44.33;58.94;0.7;2;32.32;92.03;1.53;0.86;8.22;0
61.2;50.13;1;2;34.68;97.03;5.64;1.49;7.81;16.91
39.71;66.87;0.7;2;32.42;91.09;0.57;0.28;9.03;0
44.17;52.69;0.7;2;34.73;98.28;3.97;0.52;7.96;19.38
45.4;48.13;0.7;2;32.31;90.47;1.71;1.06;7.98;0
52.6;50.38;0.7;1;34.48;97.66;7.47;0.39;7.87;17.31
57.6;51.94;0.7;1;31.03;87.34;2.31;1.25;7.94;0
49.28;70.62;0.7;2;33.42;93.59;0.95;0.53;9.31;0
45.91;51.06;0.7;2;33.38;95;1.33;0.96;8;0
46.08;48.44;0.7;2;32.79;92.34;1.72;1.14;7.92;0
56.92;78.56;0.7;1;26.01;95.62;0.61;0.31;8.77;0
52.76;39.94;0.7;2;29.92;95.31;0.69;0.35;8.56;0
58.16;59.69;0.7;1;32.05;90.31;1.95;1.01;8.23;0
50.74;73.81;0.7;2;16.95;81.56;1.65;0.86;9.01;0
64.12;59.88;0.7;1;35.15;99.53;2.37;1.16;8.22;0
58.16;69.94;0.7;1;35.09;98.12;0.75;0.43;9.01;0
52.65;67.75;0.7;1;34.04;93.91;0.57;0.29;9;0
55.51;52.88;0.7;2;33.54;97.03;2.49;1.33;8.06;0
42.97;68.81;0.7;2;36.27;102.03;0.64;0.29;8.72;0
41.06;64.12;0.7;2;32.47;89.69;0.9;0.51;9.11;0
35.44;84.5;0.7;2;30.93;86.41;0.58;0.22;8.72;0
42.86;60.44;0.7;2;32.64;93.91;4.1;1.31;8.14;20.49
47.02;75.44;0.7;2;25.84;95.47;0.77;0.36;8.64;0
45.13;48.19;0.7;2;32.05;89.69;1.61;1.06;7.99;0
46.46;59.13;0.7;2;35.29;98.59;1.62;0.91;8.22;0
39.83;66.94;0.7;2;32.13;92.66;0.57;0.29;9.01;0
53.89;67.94;0.7;1;33.21;96.72;0.58;0.3;8.81;0
46.46;59.31;0.7;2;34.02;94.37;1.83;0.97;8.23;0
41.96;63.94;0.7;2;32.04;89.06;1.44;0.62;9.02;0
44.66;76.87;0.7;2;27.55;95;0.64;0.28;8.46;0
48.75;51.37;0.7;2;34.35;98.44;1.44;1.01;7.96;0
51.41;71.94;0.7;1;30.06;85.94;3.76;0.66;8.82;21.28
58.39;62.56;0.7;2;34.71;97.34;1.86;0.99;9.07;0
42.08;58.69;0.7;2;32.62;92.5;1.54;0.86;8.21;0
50.96;39.81;0.7;2;30.24;97.34;0.87;0.35;8.61;0
46.68;50.19;0.7;2;33.71;96.09;7.87;1.22;7.8;16.93
62.33;41.06;0.7;1;28.12;90.78;0.78;0.45;8.53;0
49.84;84.06;0.7;1;32;88.91;0.98;0.37;8.71;0
44.1;80.81;0.7;2;21.7;90;0.9;0.5;8.89;0
44.55;58.69;0.7;2;33.79;94.53;1.41;0.83;8.21;0
47.36;51.56;0.7;2;32.88;93.12;1.53;1.05;7.95;0
69.53;74.19;1;2;15.67;85.47;2.52;1.2;9.02;0
45.56;73.06;0.7;2;19.98;82.81;1.09;0.57;9.07;0
50.61;53.13;0.7;1;34.52;97.03;3.54;0.32;7.96;22.26
45.67;72.56;0.7;2;22.17;84.69;1.09;0.56;8.78;0
47.36;85.12;0.7;1;30.96;86.41;0.55;0.21;8.7;0
56.47;64.94;0.7;1;34.04;95;1.99;0.97;9.34;0
69.75;74.31;1;2;15.45;86.25;2.79;1.31;8.86;0
56.98;52.38;0.7;1;32.1;91.41;3.7;1.07;7.91;18.68
66.15;74.69;1;2;16.95;87.97;4.96;1.41;8.94;19.01
65.25;37.88;0.7;1;32.7;99.84;0.58;0.24;8.64;0
47.93;70.75;0.7;2;33.09;93.75;1.26;0.66;9.01;0
49.95;66.19;0.7;1;33.09;90.62;0.55;0.28;9.05;0
56.92;65;0.7;1;34.48;97.03;2.22;1.07;9.34;0
41.74;68.62;0.7;2;34.58;95.78;0.64;0.29;8.74;0
49.61;85.56;0.7;1;33.13;93.28;0.58;0.22;8.66;0
63.9;74.94;1;2;19.58;92.81;12.04;1.94;8.8;19
46.57;70.5;0.7;2;32.14;89.53;0.86;0.48;9.16;0
58.39;78.5;0.7;1;25.95;97.81;0.58;0.31;8.82;0
53.21;64.75;0.7;1;32.31;90.16;1.44;0.75;9.39;0
53.55;64.87;0.7;1;30.6;88.75;1.83;0.89;9.2;0
52.99;67.81;0.7;1;32.9;95.16;0.59;0.3;8.93;0
58.16;59.69;0.7;1;31.95;91.25;1.99;1;8.24;0
39.49;68.25;0.7;2;31.82;89.69;0.59;0.29;8.79;0
43.2;76.69;0.7;2;27.22;90.94;0.54;0.26;8.64;0
41.74;68.69;0.7;2;34.6;97.34;0.64;0.28;8.73;0
45.22;76.87;0.7;2;27.04;98.59;0.56;0.26;8.46;0
51.08;83;0.7;1;30.58;91.25;6.08;0.89;8.72;17.31
46.8;75.25;0.7;2;26;95.94;0.74;0.33;8.69;0
55.03;50.25;0.7;1;31.99;90.62;10.08;0.81;7.81;18.2
47.59;60.25;0.7;2;33.63;95.47;2.99;1.11;8.2;0
65.14;74;1;2;16.26;81.09;2.15;1.02;9.13;0
59.98;53.19;0.7;1;33.02;93.75;2.39;1.15;8.02;0
45.57;48.13;0.7;2;31.05;87.97;1.65;1.07;7.98;0
51.19;67.56;0.7;1;32.51;92.34;0.56;0.29;9.12;0
49.95;66.19;0.7;1;32.02;90.78;0.55;0.28;9.04;0
49.61;85.5;0.7;1;33.3;96.56;0.61;0.22;8.64;0
42.86;64.25;0.7;2;33.35;92.5;0.96;0.56;9.01;0
44.33;59.06;0.7;2;32.85;93.75;1.53;0.86;8.22;0
39.83;66.87;0.7;2;32.44;91.72;0.58;0.28;9.02;0
41.74;67.12;0.7;2;35.13;97.66;0.55;0.29;8.86;0
45.9;72.69;0.7;2;21.87;87.03;0.96;0.51;8.77;0
39.71;65.94;0.7;2;32.58;93.75;0.54;0.28;9.05;0
42.74;48;0.7;2;28.75;81.09;1.56;1;7.96;0
43.2;76.62;0.7;2;27.16;90.78;0.53;0.26;8.64;0
63.79;74.94;1;2;19.33;93.44;12.55;1.97;8.79;19.65
65.36;37.94;0.7;1;32.58;98.59;0.58;0.25;8.66;0
42.3;86.25;0.7;2;33.25;99.06;0.61;0.24;8.61;0
52.76;40;0.7;2;29.95;95.62;0.69;0.35;8.54;0
45.07;48.13;0.7;2;31.14;87.66;1.68;1.07;7.98;0
45.1;48.06;0.7;2;31.63;87.66;1.62;1.07;7.98;0
46.46;59.13;0.7;2;34.56;96.72;1.63;0.91;8.22;0
45.9;62.19;0.7;2;33.35;94.37;10.22;0.42;9.23;20.25
58.81;48.87;0.7;1;31.87;90.62;1.83;1.14;7.89;0
47.14;85.19;0.7;1;30.58;85.78;0.55;0.21;8.7;0
53.32;64.87;0.7;1;31.92;89.84;1.67;0.81;9.22;0
44.55;76.44;0.7;2;27.68;95;0.55;0.24;8.63;0
47.93;70.75;0.7;2;32.38;91.25;1.2;0.62;8.97;0
43.09;72.5;0.7;2;22.65;85.31;1.1;0.57;8.79;0
48.71;73.31;0.7;2;19.57;82.5;1.23;0.6;9.06;0
51.97;38.31;0.7;2;32.32;96.87;0.58;0.26;8.58;0
58.16;69.87;0.7;1;35.11;99.22;0.75;0.43;9.01;0
41.74;68.62;0.7;2;34.45;96.87;0.64;0.29;8.75;0
67.72;37.5;0.7;1;32.96;101.72;0.58;0.25;8.59;0
46.57;80.87;0.7;2;21.04;91.56;0.93;0.55;8.79;0
72.79;63.06;0.7;1;34.64;98.59;2.56;1.34;8.95;0
44.55;76.37;0.7;2;27.56;98.59;0.54;0.24;8.62;0
56.92;78.56;0.7;1;25.81;96.41;0.61;0.31;8.77;0
43.65;58.94;0.7;2;32.31;90.31;1.52;0.86;8.22;0
44.44;64.19;0.7;2;33.91;96.87;0.93;0.54;9.11;0
46.07;48.38;0.7;2;30.78;86.25;1.65;1.09;7.92;0
66.15;74.69;1;2;16.89;86.09;4.62;1.38;8.9;21.79
44.78;64.56;0.7;2;34.52;97.97;1.17;0.63;9.11;0
53.95;47.62;0.7;1;30.81;85.47;1.53;1.01;7.92;0
43.2;76.62;0.7;2;27.22;91.09;0.54;0.24;8.64;0
56.25;69.62;0.7;1;31.18;89.06;0.7;0.39;8.79;0
56.7;61.06;1;1;24.78;70.16;5.4;2.85;8.18;20.29
50.85;65.25;0.7;1;33.35;95.94;6.55;0.61;9.11;17.22
50.85;39.81;0.7;2;30.27;98.44;0.69;0.33;8.61;0
39.71;66.87;0.7;2;31.73;91.87;0.57;0.28;9.03;0
39.26;65.75;0.7;2;33.9;94.53;0.55;0.28;9.02;0
35.1;84.56;0.7;2;31.45;88.28;0.61;0.22;8.71;0
44.33;58.94;0.7;2;32.88;91.87;1.57;0.87;8.22;0
43.31;76.62;0.7;2;27.52;91.09;0.56;0.24;8.64;0
45.94;48.38;0.7;2;32.58;90.16;1.68;1.11;7.92;0
44.33;58.81;0.7;2;33.67;94.69;1.53;0.89;8.22;0
57.6;78.75;0.7;1;25.58;95.94;0.61;0.32;8.8;0
53.55;64.81;0.7;1;31.57;87.19;1.58;0.78;9.39;0
43.31;64.37;0.7;2;34.39;93.75;1.02;0.59;8.83;0
36.22;84.37;0.7;2;31.86;88.59;0.69;0.23;8.73;0
62.89;41.13;0.7;1;27.98;90.78;0.84;0.46;8.58;0
62.44;60.06;0.7;1;33.83;94.84;2.49;1.12;8.21;0
46.57;76.75;0.7;2;27.32;100.31;0.61;0.28;8.52;0
46.8;62.06;0.7;2;31.97;88.59;5.87;1.31;9.06;19.12
43.2;76.62;0.7;2;27.35;90.47;0.54;0.25;8.64;0
69.75;74.31;1;2;15.4;87.34;2.82;1.31;8.86;0
49.61;85.5;0.7;1;33.48;96.41;0.61;0.22;8.64;0
44.55;76.5;0.7;2;27.67;96.87;0.54;0.24;8.64;0
45.96;50.25;0.7;2;33.34;94.37;8.74;1.16;7.8;16.88
36.11;84.56;0.7;2;31.86;88.28;0.58;0.21;8.71;0
68.06;39.06;0.7;1;31.71;96.56;0.61;0.28;8.59;0
56.09;49.75;1;2;30.22;84.69;3.83;2.03;7.78;19.05
46.46;73.19;0.7;2;20.15;81.09;1.1;0.57;9.19;0
41.74;68.56;0.7;2;34.47;93.12;0.64;0.28;8.78;0
63.56;70.12;0.7;1;34.49;96.87;0.78;0.44;8.93;0
39.38;68.31;0.7;2;31.79;89.53;0.61;0.28;8.84;0
38.59;83.37;0.7;2;31.08;86.41;0.64;0.26;8.76;0
49.73;69.19;0.7;1;33.05;93.75;0.67;0.21;8.88;0
52.99;38.5;0.7;2;32.26;104.69;0.64;0.28;8.56;0
56.47;69.75;0.7;1;30.66;86.87;0.72;0.4;8.89;0
62.66;74.44;1;2;17.48;82.66;3.31;1.17;8.73;22.58
44.78;76.87;0.7;2;27.25;93.91;0.68;0.28;8.46;0
56.15;52.88;0.7;2;34.14;101.56;2.37;1.27;8.06;0
45.92;48.06;0.7;2;31.27;88.44;1.63;1.06;7.98;0
46.8;73.19;0.7;2;19.65;80.31;1.12;0.59;9.16;0
41.06;64.06;0.7;2;32.12;89.53;0.91;0.51;9.11;0
41.74;63.94;0.7;2;31.83;88.59;1.18;0.54;9.02;0
44.78;64.56;0.7;2;34.29;94.84;1.16;0.63;9.11;0
39.38;68.37;0.7;2;33.06;91.09;0.6;0.28;8.86;0
67.72;39.13;0.7;1;31.68;98.59;0.61;0.28;8.56;0
49.84;84.06;0.7;1;31.66;88.28;0.84;0.33;8.71;0
58.05;69.94;0.7;1;34.78;98.12;0.75;0.42;9.01;0
44.78;59.19;0.7;2;33.13;92.19;1.67;0.91;8.23;0
47.14;75.44;0.7;2;25.91;95.47;0.76;0.36;8.65;0
76.72;71.81;1;1;31.5;88.44;2.59;1.19;8.92;0
57.27;51.94;0.7;1;31.16;86.41;2.28;1.23;7.94;0
52.76;39.94;0.7;2;29.98;94.37;0.69;0.35;8.58;0
45.99;48.44;0.7;2;32.39;91.87;1.73;1.14;7.92;0
44.1;80.87;0.7;2;21.73;90;0.9;0.49;8.89;0
39.83;66.87;0.7;2;33.29;94.06;0.54;0.28;9.01;0
45.45;75.56;0.7;2;26.47;96.09;1.05;0.48;8.64;0
52.87;38.63;0.7;2;32.15;99.22;0.58;0.28;8.57;0
42.86;68.81;0.7;2;35.87;101.87;0.67;0.29;8.73;0
42.63;48;0.7;2;29.62;82.03;1.58;1.02;7.95;0
58.39;78.56;0.7;1;25.81;101.25;0.58;0.32;8.81;0
39.26;65.81;0.7;2;33.2;93.59;0.56;0.28;9.02;0
73.69;61.44;1;1;30.9;87.19;8.32;2.47;8.27;17.61
42.86;68.81;0.7;2;36.4;102.19;0.64;0.29;8.73;0
62.45;49.31;0.7;1;32.43;92.5;2.18;1.31;7.84;0
58.68;52.06;0.7;1;31.07;87.5;2.46;1.3;7.92;0
41.74;67.19;0.7;2;34.54;96.87;0.55;0.29;8.83;0
39.26;65.81;0.7;2;34.19;94.69;0.56;0.28;9.02;0
69.75;74.31;1;2;15.37;86.72;2.82;1.31;8.84;0.14
47.02;75.44;0.7;2;25.83;95.62;0.77;0.36;8.64;0
43.2;67.31;0.7;2;35.9;102.97;0.58;0.3;8.92;0
45.45;48.06;0.7;2;31.43;88.91;1.66;1.07;7.98;0
38.14;83.81;0.7;2;31.94;92.81;0.58;0.28;8.75;0
46.46;59.13;0.7;2;34.43;95.78;1.67;0.94;8.23;0
59.91;52.06;0.7;1;32.95;92.81;2.59;1.34;7.92;0
40.95;86.44;0.7;2;33.13;94.53;0.58;0.23;8.64;0
43.09;72.5;0.7;2;22.61;84.69;1.12;0.57;8.79;0
46.86;51.25;0.7;2;32.73;91.72;1.38;0.99;7.98;0
46.8;76.69;0.7;2;27.17;98.44;0.54;0.26;8.58;0
43.09;67.37;0.7;2;36.2;103.28;0.59;0.3;9;0
41.74;64;0.7;2;32.37;89.37;1.02;0.54;9.01;0
43.09;67.44;0.7;2;36.56;104.06;0.61;0.3;9.09;0
49.5;37.13;0.7;2;33.02;97.34;0.61;0.24;8.71;0
54;40.12;0.7;2;29.63;100.94;0.72;0.37;8.54;0
50.85;65.31;0.7;1;34.75;97.34;5.85;0.56;9.12;23
43.93;52.69;0.7;2;32.05;90.31;4.02;0.57;7.94;18.57
69.75;74.25;1;2;15.42;86.87;2.72;1.28;8.89;0
45.11;75.87;0.7;2;27.41;92.5;1.05;0.27;8.62;0
46.69;70.5;0.7;2;31.77;88.75;0.9;0.5;9.25;0
56.47;69.75;0.7;1;31.16;87.34;0.72;0.41;8.88;0
47.14;41.37;0.7;2;27.69;83.44;0.84;0.45;8.57;0
62.89;41.13;0.7;1;27.92;91.87;0.78;0.46;8.58;0
50.4;69.06;0.7;1;32.56;90.16;0.65;0.26;8.91;0
50.85;39.81;0.7;2;30.27;97.81;0.64;0.33;8.61;0
44.55;72.31;0.7;2;22.88;83.75;0.94;0.52;8.81;0
49.28;75.31;0.7;2;26.09;101.25;0.71;0.33;8.67;0
65.36;37.94;0.7;1;32.58;100.16;0.58;0.25;8.66;0
46.35;72.94;0.7;2;21.48;84.22;1.03;0.55;8.84;0
48.94;83.87;0.7;1;31.25;87.5;0.72;0.35;8.74;0
50.51;73.56;0.7;2;17.99;84.06;1.34;0.71;8.92;0
47.14;85.19;0.7;1;30.99;85.94;0.58;0.22;8.7;0
53.55;69.12;0.7;1;33.79;96.09;0.68;0.27;8.94;0
49.61;83;0.7;1;30.58;90.16;5.12;0.92;8.73;17.52
47.47;84;0.7;1;31.37;89.37;0.55;0.26;8.79;0
41.06;75.06;0.7;2;30.76;93.12;6.12;0.08;8.71;18.56
44.78;59.25;0.7;2;32.65;92.19;1.63;0.91;8.23;0
54.45;69.81;0.7;1;30.56;87.34;0.72;0.41;8.94;0
46.24;82.12;0.7;2;23.58;97.81;2.89;1.18;8.77;0.12
46.46;59.06;0.7;2;34.94;98.91;1.57;0.91;8.22;0
45.9;62.19;0.7;2;33.43;94.84;10.48;0.46;9.21;18.1
62.66;41.19;0.7;1;27.92;91.72;0.84;0.46;8.59;0
46.24;82.12;0.7;2;23.7;96.87;2.89;1.14;8.77;0
