Pump pulses;Hypo. tank level;Chlorine setpoint;Dosing pump;UV percentage;Flow;Influent turbidity;Effluent turbidity;pH;Coagulant PPM
54;67.94;0.7;1;33.26;96.72;0.58;0.3;8.79;0
44.01;52.69;0.7;2;33.7;95.47;4;0.52;7.95;20.78
45.57;48.13;0.7;2;31.71;89.22;1.63;1.05;7.99;0
51.64;38.25;0.7;2;32.44;95.47;0.58;0.25;8.6;0
42.86;60.56;0.7;2;32.59;93.44;4.76;0.7;8.14;21.51
49.84;84.06;0.7;1;31.89;88.75;0.87;0.34;8.71;0
45.9;62.19;0.7;2;32.98;92.66;10.46;0.45;9.21;19.85
43.09;67.37;0.7;2;36.13;104.53;0.58;0.3;9.01;0
46.46;59.19;0.7;2;34.68;97.34;1.71;0.93;8.23;0
44.1;80.81;0.7;2;21.73;90.78;0.9;0.48;8.91;0
53.89;67.75;0.7;1;35.45;100.16;0.68;0.32;9.09;0
51.08;71.87;0.7;1;30.84;86.56;3.22;0.84;8.82;21.74
58.16;78.75;0.7;1;25.52;96.09;0.61;0.33;8.8;0
47.25;85.19;0.7;1;31.02;86.56;0.58;0.22;8.7;0
39.38;68.31;0.7;2;32.68;90.16;0.61;0.28;8.84;0
48.04;66.25;0.7;1;32.96;91.56;0.55;0.28;8.99;0
41.74;64;0.7;2;31.37;87.66;1.02;0.54;9.01;0
46.35;75.81;0.7;2;26.99;97.5;0.73;0.3;8.61;0
44.78;76.5;0.7;2;27.64;95.78;0.54;0.24;8.65;0
47.47;84;0.7;1;31.54;92.03;0.55;0.26;8.79;0
45.9;59.31;0.7;2;33.13;93.44;1.84;0.97;8.23;0
52.76;39.94;0.7;2;29.92;94.53;0.69;0.35;8.58;0
51.19;67.5;0.7;1;31.9;91.41;0.57;0.29;9.12;0
39.38;68.25;0.7;2;31.89;91.25;0.61;0.28;8.78;0
41.74;68.62;0.7;2;33.11;96.09;0.64;0.29;8.77;0
68.4;61.37;1;1;28.66;79.53;8.36;2.78;8.25;18.77
37.13;84.81;0.7;2;32.81;92.19;0.58;0.22;8.7;0
54.34;67.69;0.7;1;34.19;97.19;0.59;0.3;9.09;0
57.04;78.62;0.7;1;25.64;97.03;0.61;0.32;8.8;0
64.12;59.94;0.7;1;35.41;100.31;2.38;1.17;8.22;0
51.08;66.25;0.7;1;35.94;99.22;0.72;0.28;8.98;0
62.44;60.06;0.7;1;33.75;95.47;2.5;1.11;8.21;0
44.55;76.5;0.7;2;27.87;95.47;0.54;0.24;8.65;0
59.59;52.06;0.7;1;33.05;92.5;2.5;1.31;7.92;0
42.53;68.37;0.7;2;34.23;98.59;0.61;0.29;8.88;0
56.26;52.88;0.7;2;34.1;101.25;2.52;1.27;8.06;0
53.55;64.81;0.7;1;30.39;86.87;1.6;0.78;9.4;0
39.38;68.31;0.7;2;32.91;91.56;0.61;0.28;8.85;0
47.25;85.19;0.7;1;31.28;86.72;0.58;0.21;8.7;0
46.26;51;0.7;2;33.71;95.78;1.37;0.97;8;0
52.09;73.69;0.7;2;17.21;87.97;1.56;0.89;8.96;0
49.95;66.19;0.7;1;31.41;90.62;0.58;0.28;9.04;0
51.86;73.62;0.7;2;18.08;85.62;1.4;0.76;8.91;0
68.06;39.06;0.7;1;31.66;97.81;0.61;0.28;8.58;0
46.35;82.19;0.7;2;24.42;96.72;2.08;0.74;8.76;0.13
53.1;67.87;0.7;1;33.77;93.91;0.57;0.29;8.95;0
41.74;68.56;0.7;2;33.84;94.37;0.64;0.29;8.79;0
50.74;66.62;0.7;1;35.46;101.87;0.55;0.29;8.9;0
50.96;39.75;0.7;2;30.24;98.12;0.69;0.34;8.61;0
53.55;64.81;0.7;1;30.97;86.87;1.53;0.76;9.43;0
49.28;75.31;0.7;2;26.12;99.53;0.71;0.33;8.67;0
51.3;71.94;0.7;1;32.17;90.31;4.22;0.55;8.82;20.95
43.09;67.31;0.7;2;37.97;105;0.6;0.3;8.97;0
44.33;59;0.7;2;32.87;92.66;1.52;0.86;8.22;0
41.06;75.06;0.7;2;30.64;93.28;5.44;0.08;8.71;19.05
41.74;63.94;0.7;2;31.84;88.75;1.38;0.57;9.02;0
53.44;69.12;0.7;1;34.31;98.44;0.69;0.26;8.94;0
60.64;60.06;0.7;1;33.98;95.31;2.4;1.1;8.21;0
68.5;52.25;1;1;31.82;88.91;3.56;1.57;7.86;18.84
45.41;48.25;0.7;2;30.83;87.03;1.65;1.04;7.98;0
63.11;74.5;1;2;17;84.22;3.63;1.26;8.73;20.43
49.28;75.31;0.7;2;26;103.75;0.71;0.33;8.67;0
47.14;85.19;0.7;1;31.31;86.72;0.55;0.22;8.7;0
42.64;58.69;0.7;2;32.15;91.41;1.55;0.86;8.21;0
56.36;69.69;0.7;1;30.28;86.87;0.71;0.39;8.81;0
41.74;67.12;0.7;2;34.2;97.03;0.56;0.29;8.85;0
41.85;67.06;0.7;2;34.07;96.56;0.57;0.29;8.88;0
39.38;68.31;0.7;2;31.66;89.84;0.6;0.28;8.81;0
44.1;80.81;0.7;2;21.61;90.16;0.9;0.48;8.9;0
39.26;83.62;0.7;2;32.15;95.62;0.61;0.26;8.74;0
55.74;49.81;1;2;31.05;85.78;3.99;2.08;7.79;18.79
56.59;69.75;0.7;1;30.48;86.87;0.72;0.39;8.82;0
42.75;68.5;0.7;2;35.96;100;0.67;0.29;8.88;0
54.45;66.37;0.7;1;35.36;101.56;0.6;0.28;8.93;0
42.86;60.56;0.7;2;32.49;91.41;4.47;1;8.14;19.22
68.16;52.25;1;1;31.32;87.5;3.61;1.54;7.86;18.99
58.5;78.5;0.7;1;26.04;99.53;0.58;0.32;8.82;0
45;60.69;0.7;2;35.74;101.25;4.69;0.39;8.16;22.98
61.42;60.06;0.7;1;34.15;96.72;2.4;1.12;8.21;0
48.15;85.06;0.7;1;33.1;92.19;0.58;0.22;8.71;0
50.96;39.75;0.7;2;30.38;98.59;0.69;0.33;8.62;0
44.55;76.5;0.7;2;27.52;96.41;0.54;0.24;8.65;0
58.16;69.81;0.7;1;33.39;95.47;0.74;0.41;8.99;0
59.63;72.12;0.7;1;31.69;87.66;1.29;0.61;8.82;0
60.98;60.19;0.7;1;34.04;96.09;2.64;1.12;8.21;0
70.65;62.81;0.7;1;32.46;93.44;1.74;1.02;9.01;0
47.14;41.37;0.7;2;27.6;84.22;0.84;0.45;8.57;0
59.63;69.94;0.7;1;32.77;92.03;0.76;0.42;8.99;0
49.28;75.31;0.7;2;26.06;102.5;0.69;0.33;8.66;0
50.17;73.31;0.7;2;18.7;86.56;1.22;0.65;9.01;0
46.46;59.13;0.7;2;34.77;98.75;1.63;0.91;8.22;0
39.83;66.94;0.7;2;32.87;92.81;0.55;0.28;8.99;0
50.63;66.69;0.7;1;35.27;101.25;0.57;0.29;9.13;0
45.59;48.13;0.7;2;30.76;87.5;1.65;1.06;7.98;0
54.45;69.81;0.7;1;31.51;86.87;0.72;0.41;8.94;0
62.1;60.12;0.7;1;34.22;96.25;2.55;1.12;8.21;0
49.84;39.63;0.7;2;30.53;93.28;0.61;0.31;8.6;0
41.17;65.62;0.7;2;34.91;98.12;0.57;0.28;9.09;0
46.01;72.69;0.7;2;22.17;86.09;0.94;0.51;8.77;0
43.2;67.31;0.7;2;37.35;104.06;0.58;0.29;8.88;0
49.61;73.31;0.7;2;19.28;84.84;1.2;0.62;9.02;0
56.36;51.88;0.7;1;31.02;86.56;2.03;1.15;7.94;0
52.99;38.38;0.7;2;32.41;102.03;0.61;0.28;8.56;0
42.64;58.63;0.7;2;32.32;91.09;1.55;0.86;8.21;0
57.15;62.5;0.7;2;33.88;95.78;2.16;1.17;9.11;0
52.54;67.75;0.7;1;32.45;93.91;0.56;0.29;9.01;0
46.24;82.19;0.7;2;24.07;97.97;2.52;0.93;8.77;0
41.06;65.69;0.7;2;35.21;99.22;0.56;0.28;9.06;0
51.64;67.62;0.7;1;33.01;92.03;0.57;0.3;8.96;0
47.93;70.75;0.7;2;32.4;91.87;1.24;0.64;8.98;0
47.14;41.37;0.7;2;27.66;84.22;0.84;0.45;8.57;0
54.65;47.75;0.7;1;31.85;89.22;1.56;1.04;7.92;0
43.2;67.25;0.7;2;36.54;100.94;0.58;0.29;8.86;0
37.69;84.69;0.7;2;32.87;92.34;0.61;0.22;8.68;0
46.07;48.44;0.7;2;32.83;91.87;1.73;1.14;7.92;0
42.86;60.44;0.7;2;32.61;91.25;4.76;1.18;8.14;19.34
58.72;48.87;0.7;1;32.08;89.84;1.9;1.14;7.89;0
46.03;51.06;0.7;2;33.49;93.91;1.33;0.97;8;0
56.69;51.88;0.7;1;30.34;85.47;2.2;1.21;7.94;0
56.92;78.56;0.7;1;25.95;94.84;0.61;0.32;8.78;0
42.86;60.56;0.7;2;32.42;93.12;4.62;0.6;8.14;22.78
44.33;58.94;0.7;2;32.01;91.25;1.52;0.86;8.22;0
45.96;48.38;0.7;2;32.99;92.81;1.67;1.1;7.92;0
44.55;76.44;0.7;2;27.63;95.31;0.55;0.24;8.63;0
44.33;58.94;0.7;2;33.4;93.44;1.57;0.87;8.22;0
47.93;70.75;0.7;2;33.12;92.81;1.26;0.65;8.99;0
46.57;70.44;0.7;2;31.77;89.06;0.85;0.47;9.06;0
63.56;70.19;0.7;1;34.5;97.19;0.8;0.45;8.94;0
39.26;65.75;0.7;2;34.04;96.56;0.54;0.28;9.03;0
59.63;72.06;0.7;1;30.68;87.97;1.29;0.61;8.82;0
76.72;71.81;1;1;31.19;89.06;2.52;1.17;8.91;0
44.55;76.5;0.7;2;27.01;96.09;0.53;0.24;8.65;0
44.89;76.44;0.7;2;27.75;98.44;0.54;0.24;8.64;0
41.74;64;0.7;2;31.41;87.97;1.01;0.53;9.01;0
39.83;66.94;0.7;2;32.44;92.5;0.57;0.28;9.01;0
41.96;65.5;0.7;2;33.62;93.75;3.03;1.28;9.25;0
45.35;48.25;0.7;2;30.66;86.09;1.62;1.06;7.98;0
45.22;76.87;0.7;2;27.17;98.91;0.57;0.26;8.46;0
56.63;48.69;0.7;1;29.93;84.22;1.82;1.11;7.9;0
44.78;76.87;0.7;2;27.23;95.47;0.67;0.29;8.47;0
43.31;76.56;0.7;2;27.67;96.25;0.55;0.24;8.64;0
49.61;37.13;0.7;2;32.87;95.78;0.61;0.24;8.71;0
41.06;64.06;0.7;2;32.67;89.53;0.89;0.51;9.07;0
45.9;72.81;0.7;2;21.79;84.37;0.97;0.52;8.76;0
45.67;72.62;0.7;2;21.65;85.94;0.99;0.52;8.78;0
50.4;69;0.7;1;32.61;90;0.66;0.28;8.84;0
45.67;72.75;0.7;2;21.96;84.37;0.98;0.52;8.77;0
65.14;74.06;1;2;16.02;81.72;2.11;1.04;9.15;0
54.45;69.81;0.7;1;30.9;86.56;0.73;0.4;8.93;0
49.84;61.94;0.7;2;33.79;95.47;4.12;1.12;8.71;16.72
53.66;64.87;0.7;1;31.32;88.28;1.72;0.84;9.23;0
62.51;49.25;0.7;1;32.44;91.56;1.98;1.23;7.86;0
53.55;64.81;0.7;1;31.65;87.97;1.51;0.76;9.43;0
58.33;52.06;0.7;1;31.49;87.5;2.45;1.27;7.93;0
58.14;52.06;0.7;1;30.7;86.41;2.45;1.27;7.93;0
58.5;78.5;0.7;1;25.9;99.69;0.58;0.32;8.82;0
41.17;60.94;1;2;22.59;64.53;3.97;2.56;8.17;17.42
48.83;83.94;0.7;1;31.13;86.56;0.69;0.32;8.75;0
42.86;80.56;0.7;2;22.48;90;0.93;0.45;9.15;0
49.95;66.19;0.7;1;32.11;91.41;0.56;0.28;9.05;0
62.36;50.88;0.7;1;35.16;98.91;1.23;0.89;7.98;0
41.74;67.12;0.7;2;33.53;96.41;0.55;0.29;8.85;0
64.8;74.81;1;2;19.51;92.03;8.3;1.89;8.88;21.54
46.2;51.06;0.7;2;34.15;95.62;1.34;0.97;8.01;0
44.89;48.19;0.7;2;32.07;89.69;1.6;1.05;7.99;0
42.08;67.06;0.7;2;36.04;101.25;0.57;0.29;8.9;0
71.21;63.19;0.7;1;35.65;101.09;2.48;1.36;8.98;0
48.75;51.44;0.7;2;34.45;98.12;1.48;1.01;7.96;0
62.66;41.25;0.7;1;27.84;90;0.84;0.46;8.59;0
41.74;63.94;0.7;2;31.45;89.06;0.98;0.54;9.02;0
56.98;51.94;0.7;1;30.71;85.16;2.26;1.23;7.94;0
63.9;59.81;0.7;1;34.73;99.37;2.31;1.15;8.22;0
39.83;66.81;0.7;2;34.26;95.31;0.56;0.28;9.05;0
58.39;78.5;0.7;1;26.16;98.44;0.58;0.31;8.82;0
70.31;39.44;0.7;1;31.13;101.56;0.64;0.32;8.58;0
49.61;38.06;0.7;2;32.58;95;0.58;0.24;8.66;0
46.8;76.75;0.7;2;27.34;101.56;0.58;0.27;8.54;0
44.55;76.5;0.7;2;27.54;97.34;0.53;0.24;8.65;0
59.4;72.06;0.7;1;30.95;87.66;1.51;0.76;8.83;0
65.25;74;1;2;16.14;79.69;2.11;1.02;9.15;0
46.46;59.06;0.7;2;34.49;98.12;1.58;0.91;8.22;0
46.57;80.87;0.7;2;21.18;92.19;0.93;0.54;8.79;0
51.58;50.44;0.7;1;34.1;94.06;4.72;0.36;7.96;18.44
42.86;60.44;0.7;2;32.69;91.25;4.62;1.23;8.14;20.91
42.97;68.5;0.7;2;34.91;100;0.63;0.29;8.87;0
49.84;39.69;0.7;2;30.5;90.78;0.61;0.31;8.6;0
47.59;73.06;0.7;2;20.23;84.22;1.14;0.6;9.17;0
45.9;59.31;0.7;2;33.98;94.53;1.89;0.99;8.23;0
65.7;74.62;1;2;16.85;86.87;4.28;1.27;8.8;19.95
49.95;66.19;0.7;1;32.44;91.41;0.56;0.28;9.02;0
46.69;70.5;0.7;2;31.61;87.81;0.88;0.49;9.19;0
41.74;67.12;0.7;2;34.29;99.22;0.57;0.29;8.86;0
67.72;37.56;0.7;1;32.84;102.34;0.58;0.25;8.59;0
63.56;70.12;0.7;1;34.99;97.97;0.78;0.45;8.93;0
58.35;52.06;0.7;1;31.37;88.44;2.43;1.27;7.93;0
39.71;65.94;0.7;2;32.68;93.44;0.55;0.28;9.05;0
43.31;64.37;0.7;2;33.24;93.75;1.02;0.59;8.85;0
46.24;48.38;0.7;2;32.44;91.87;1.71;1.1;7.92;0
46.11;50.19;0.7;2;33.85;95.31;8.22;1.15;7.8;17.32
43.31;64.31;0.7;2;33.79;93.12;1;0.58;8.89;0
65.25;37.88;0.7;1;32.7;100.16;0.75;0.24;8.64;0
51.23;50.38;0.7;1;33.24;93.12;5.27;0.34;7.93;18.61
58.16;69.87;0.7;1;35.02;99.69;0.75;0.42;9.01;0
51.52;67.56;0.7;1;33.59;93.12;0.56;0.29;9.04;0
43.2;67.31;0.7;2;36.16;103.44;0.58;0.3;8.93;0
61.99;61.19;1;1;25.96;73.28;6.38;2.98;8.19;20.12
52.2;67.62;0.7;1;31.76;91.87;0.58;0.29;8.96;0
49.28;41.37;0.7;2;27.75;90.16;0.84;0.46;8.58;0
44.89;76.81;0.7;2;26.87;98.59;0.63;0.29;8.49;0
41.63;67;0.7;2;32.94;93.12;0.59;0.29;8.98;0
47.59;73.06;0.7;2;20.45;82.66;1.18;0.6;9.17;0
69.75;74.25;1;2;15.4;87.34;2.76;1.29;8.88;0
39.71;66.81;0.7;2;33.19;92.19;0.57;0.28;9.04;0
41.85;67.06;0.7;2;33.4;96.72;0.55;0.29;8.88;0
45.61;48.19;0.7;2;31.66;89.22;1.66;1.06;7.98;0
51.41;66.31;0.7;1;34.52;99.69;0.56;0.28;8.97;0
54.23;82.88;0.7;1;26.91;91.25;2.72;0.82;8.71;0
70.09;63;0.7;1;32.88;92.03;2.37;1.27;8.95;0
52.42;84;0.7;1;32.09;94.53;1.04;0.51;8.7;0
40.84;75.06;0.7;2;30.49;88.75;7.35;0.07;8.71;21.82
41.74;67.06;0.7;2;34.6;97.97;0.56;0.29;8.88;0
42.86;80.62;0.7;2;22.4;89.69;0.84;0.45;9.15;0
46.69;73.19;0.7;2;19.91;82.81;1.1;0.57;9.17;0
52.76;39.94;0.7;2;29.92;95.62;0.69;0.35;8.54;0
40.95;86.37;0.7;2;33.04;95.31;0.58;0.23;8.63;0
51.64;66.37;0.7;1;33.99;96.56;0.55;0.28;8.92;0
51.08;71.87;0.7;1;30.2;85.62;3.27;0.88;8.82;19.41
43.2;76.62;0.7;2;27.32;89.53;0.56;0.25;8.64;0
42.86;60.56;0.7;2;33.28;93.12;4.63;0.76;8.14;18.02
50.85;65;0.7;1;32.32;92.66;2.76;1.13;9.13;0
42.86;60.56;0.7;2;32.49;92.81;4.62;0.79;8.14;22.01
42.97;68.81;0.7;2;35.36;100.31;0.65;0.29;8.73;0
49.95;41.44;0.7;2;27.52;88.59;0.84;0.47;8.54;0
51.41;66.31;0.7;1;35.23;100.31;0.57;0.28;8.96;0
58.16;69.87;0.7;1;35.48;99.22;0.76;0.43;9.01;0
45.79;72.69;0.7;2;21.89;85;0.96;0.52;8.77;0
58.16;59.63;0.7;1;32.18;91.09;1.96;1;8.24;0
66.37;39.5;0.7;1;30.56;99.22;0.64;0.32;8.59;0
51.64;85.31;0.7;1;33.48;94.53;0.58;0.21;8.64;0
64.69;74.81;1;2;19.4;94.06;8.7;1.94;8.88;23.17
46.91;76.69;0.7;2;27.14;100.16;0.55;0.26;8.57;0
44.78;76.87;0.7;2;27.44;93.28;0.66;0.29;8.46;0
51.41;67.56;0.7;1;31.74;91.56;0.56;0.29;9.11;0
39.26;65.87;0.7;2;33.03;93.28;0.54;0.28;9;0
36.22;84.37;0.7;2;31.94;89.22;0.72;0.23;8.73;0
43.31;76.62;0.7;2;27.6;90.62;0.54;0.26;8.64;0
50.74;39.88;0.7;2;30.21;91.25;0.64;0.34;8.61;0
62.33;41;0.7;1;28.18;91.41;0.78;0.44;8.52;0
49.06;51.44;0.7;2;34.88;99.37;1.47;1.02;7.96;0
46.46;59.13;0.7;2;34.75;97.66;1.62;0.91;8.22;0
49.28;75.37;0.7;2;25.94;102.19;0.72;0.34;8.66;0
49.28;75.37;0.7;2;26.12;101.87;0.72;0.34;8.66;0
58.5;69.87;0.7;1;33.55;96.25;0.75;0.42;9;0
42.9;48;0.7;2;29.13;82.03;1.57;1.02;7.95;0
46.35;75.75;0.7;2;27.11;97.03;0.72;0.3;8.61;0
42.86;60.5;0.7;2;32.72;91.72;4.43;0.99;8.14;20.5
44.44;64.19;0.7;2;34.34;98.28;1.24;0.56;9.06;0
42.86;60.5;0.7;2;32.9;91.72;4.39;1.08;8.14;19.49
53.66;69.12;0.7;1;34;98.75;0.67;0.26;8.94;0
47.77;51.56;0.7;2;34.04;95.62;1.49;1.04;7.95;0
47.93;70.81;0.7;2;32.67;89.53;1.11;0.6;8.96;0
39.83;66.87;0.7;2;31.66;91.25;0.55;0.28;9.02;0
68.4;61.37;1;1;28.39;80.47;8.38;2.77;8.25;18.23
44.1;80.87;0.7;2;21.7;90.47;0.9;0.5;8.88;0
42.3;58.69;0.7;2;31.87;91.87;1.53;0.86;8.21;0
37.24;83.19;0.7;2;34.43;97.03;11.57;0.07;8.74;21.79
63.56;40.81;0.7;1;28.53;93.75;0.75;0.43;8.52;0
43.31;52.56;0.7;2;33.42;95;3.94;0.63;7.91;17.65
56.63;49.94;1;2;30.41;86.72;4.21;2;7.81;18.62
44.55;76.56;0.7;2;27.63;96.25;0.54;0.26;8.65;0
51.33;50.38;0.7;1;33.72;93.91;5.2;0.35;7.93;18.24
64.24;59.88;0.7;1;35.77;100.16;2.37;1.14;8.22;0
46.46;59.38;0.7;2;33.58;95.31;1.89;0.99;8.23;0
58.5;78.87;0.7;1;25.35;98.44;0.61;0.42;8.83;0
70.43;39.44;0.7;1;31.11;98.91;0.69;0.34;8.59;0
44.78;76.5;0.7;2;27.8;97.03;0.54;0.26;8.65;0
43.09;68.75;0.7;2;36.64;101.56;0.65;0.29;8.71;0
50.17;73.37;0.7;2;19.09;87.19;1.22;0.65;9;0
65.14;74;1;2;15.94;80.94;2.16;1.04;9.15;0
39.26;65.81;0.7;2;33.72;94.53;0.54;0.28;9.01;0
49.61;83.06;0.7;1;30.44;90.78;4.95;0.94;8.73;17.67
59.78;52.06;0.7;1;32.64;91.56;2.55;1.34;7.92;0
54.24;47.56;0.7;1;31.49;88.75;1.52;1.02;7.93;0
58.16;59.63;0.7;1;32.23;91.09;1.97;1.01;8.24;0
52.87;38.56;0.7;2;32.23;102.19;0.61;0.27;8.56;0
57.6;78.75;0.7;1;25.72;95.62;0.61;0.32;8.76;0
47.77;51.37;0.7;2;33.12;92.97;1.44;1;7.96;0
50.85;39.81;0.7;2;30.3;97.66;0.72;0.33;8.61;0
48.76;51.44;0.7;2;34.58;98.59;1.5;1.01;7.96;0
50.17;66.5;0.7;1;35.03;99.37;0.55;0.28;8.88;0
56;48.63;0.7;1;29.65;81.87;1.81;1.12;7.91;0
39.38;68.31;0.7;2;32.36;89.84;0.6;0.28;8.83;0
46.8;76.75;0.7;2;27.42;102.03;0.58;0.27;8.54;0
49.28;70.62;0.7;2;32.95;93.75;0.94;0.53;9.31;0
55.8;78.25;0.7;1;26.5;97.66;0.58;0.3;8.8;0
47.14;85.19;0.7;1;31.28;87.19;0.55;0.21;8.69;0
45.53;48.13;0.7;2;31.16;88.59;1.63;1.06;7.98;0
51.75;85.38;0.7;1;33.62;94.37;0.58;0.22;8.64;0
39.83;66.87;0.7;2;32.11;92.5;0.55;0.28;9.02;0
46.35;72.94;0.7;2;21.31;85.62;1;0.54;8.79;0
35.33;84.56;0.7;2;31.13;86.41;0.61;0.22;8.73;0
45.22;76.87;0.7;2;26.81;97.03;0.56;0.26;8.46;0
41.85;67.12;0.7;2;34.1;97.5;0.55;0.28;8.87;0
45.16;48.13;0.7;2;31.84;89.06;1.68;1.07;7.98;0
45.9;72.69;0.7;2;22.06;86.56;0.94;0.51;8.77;0
36.45;84.25;0.7;2;31.94;89.37;0.9;0.25;8.73;0
38.14;83.81;0.7;2;31.94;90.47;0.58;0.28;8.76;0
49.28;75.31;0.7;2;26.05;102.03;0.71;0.33;8.67;0
46.73;51.25;0.7;2;32.81;91.41;1.44;0.99;7.98;0
58.39;48.81;0.7;1;31.92;89.69;1.82;1.12;7.89;0
57.04;51.94;0.7;1;30.84;85.47;2.24;1.24;7.94;0
58.16;59.63;0.7;1;32.93;93.59;1.95;1;8.24;0
44.49;50.19;0.7;2;32.47;91.72;6.68;1.31;7.8;17.59
41.96;63.94;0.7;2;31.05;89.06;1.52;0.63;9.02;0
42.86;60.56;0.7;2;33.07;91.87;4.48;0.97;8.14;22.42
47.59;73.06;0.7;2;20.44;84.69;1.17;0.6;9.18;0
76.84;71.81;1;1;31.26;89.06;2.61;1.23;8.94;0
58.41;48.81;0.7;1;31.68;89.69;1.79;1.11;7.89;0
38.59;65.56;0.7;2;31.51;90.16;1.56;0.32;9.14;0
50.85;65.25;0.7;1;33.73;92.19;6.56;0.59;9.11;23.16
43.31;64.37;0.7;2;32.79;94.84;1.02;0.59;8.81;0
39.83;66.94;0.7;2;33.46;92.19;0.56;0.29;8.99;0
44.78;75.94;0.7;2;28.03;96.56;0.57;0.24;8.62;0
41.17;60.94;1;2;23.38;64.22;4.01;2.57;8.17;18.73
42.86;60.56;0.7;2;33.22;92.34;4.65;0.81;8.14;19.26
47.99;51.5;0.7;2;34.33;97.34;1.46;1.02;7.95;0
69.75;74.25;1;2;15.42;87.5;2.67;1.26;8.93;0
41.74;67.12;0.7;2;35.48;98.91;0.57;0.29;8.84;0
40.05;83.44;0.7;2;32.12;94.84;0.61;0.26;8.76;0
54.45;67.69;0.7;1;35.35;98.75;0.58;0.3;9.13;0
54.5;50.31;0.7;1;32.23;91.56;9.82;0.75;7.81;18.1
70.43;39.44;0.7;1;31.02;100.78;0.64;0.33;8.59;0
49.28;75.37;0.7;2;25.92;102.5;0.75;0.34;8.66;0
44.78;76.87;0.7;2;27.11;93.75;0.66;0.29;8.47;0
41.06;65.69;0.7;2;35.26;100.31;0.55;0.28;9.07;0
48.83;85.31;0.7;1;31.89;90.31;0.58;0.21;8.68;0
62.45;53.25;0.7;1;34.89;98.28;1.18;0.79;8.04;0
37.24;84.87;0.7;2;32.03;89.06;0.58;0.22;8.7;0
71.78;63.19;0.7;1;36.26;102.03;2.55;1.36;8.98;0
49.28;75.37;0.7;2;26.1;102.5;0.72;0.33;8.67;0
45.56;48.06;0.7;2;31.63;88.44;1.65;1.06;7.98;0
52.76;39.94;0.7;2;29.95;93.75;0.64;0.35;8.57;0
56.92;65;0.7;1;34;96.41;2.33;1.11;9.31;0
59.74;62.63;0.7;2;36.4;102.34;1.75;0.99;9.04;0
50.63;38.25;0.7;2;32.44;94.84;0.55;0.25;8.62;0
62.56;49.25;0.7;1;32.08;91.25;1.95;1.2;7.86;0
53.54;50.31;0.7;1;32.02;89.53;9.73;0.64;7.82;18.25
39.15;83.37;0.7;2;28.24;86.09;3.47;0.68;8.77;0
46.8;62.25;0.7;2;35.63;102.19;6.4;0.27;9.34;21.95
45.9;72.81;0.7;2;21.69;84.37;0.96;0.52;8.76;0
53.89;67.75;0.7;1;34.28;100;0.87;0.3;9.06;0
56.25;69.69;0.7;1;31.8;89.53;0.71;0.39;8.79;0
66.15;74.69;1;2;16.93;87.34;4.73;1.4;8.93;21.67
43.2;76.62;0.7;2;27.52;90.31;0.54;0.26;8.64;0
48.83;85.25;0.7;1;32.44;90.47;0.58;0.21;8.68;0
39.71;66.87;0.7;2;33.16;92.19;0.57;0.28;9.03;0
67.95;39.06;0.7;1;31.68;96.25;0.58;0.28;8.59;0
56.77;52.88;0.7;2;33.85;103.12;2.49;1.3;8.06;0
56.92;78.56;0.7;1;25.58;96.09;0.61;0.32;8.77;0
61.15;53.31;0.7;1;36.5;103.44;1.15;0.81;8.03;0
51.97;38.31;0.7;2;32.41;98.44;0.58;0.26;8.58;0
44.33;59;0.7;2;32.57;92.66;1.5;0.86;8.22;0
63.22;70.12;0.7;1;33.91;96.09;0.77;0.44;8.93;0
65.25;74;1;2;16.24;80.62;2.16;1.02;9.14;0
46.46;73;0.7;2;21.01;86.72;1.03;0.56;8.89;0
60.19;70;0.7;1;32.2;91.87;0.75;0.42;8.96;0
53.21;64.75;0.7;1;33.09;91.72;1.43;0.73;9.37;0
45.79;72.75;0.7;2;21.84;86.25;0.96;0.52;8.77;0
45.22;76.87;0.7;2;26.9;95.31;0.57;0.26;8.46;0
39.83;66.94;0.7;2;32.31;92.03;0.56;0.28;9.02;0
42.53;68.37;0.7;2;34.11;99.37;0.62;0.29;8.88;0
43.2;76.69;0.7;2;27.38;91.25;0.54;0.26;8.64;0
48.04;70.75;0.7;2;32.79;93.91;1.14;0.63;9.07;0
70.09;62.88;0.7;1;32.6;91.56;1.98;1.12;8.98;0
56.28;52.88;0.7;2;34.13;101.25;2.39;1.27;8.06;0
44.55;76.37;0.7;2;27.12;96.87;0.52;0.24;8.61;0
39.38;68.31;0.7;2;32.61;92.34;0.6;0.28;8.81;0
46.13;50.19;0.7;2;33.43;95.16;7.62;1.17;7.8;17.3
50.29;69;0.7;1;31.54;91.25;0.65;0.27;8.89;0
45;60.69;0.7;2;34.85;98.91;4.62;0.4;8.16;17.52
52.99;38.38;0.7;2;32.32;101.25;0.61;0.28;8.57;0
53.87;47.56;0.7;1;31.01;88.28;1.51;1.01;7.94;0
46.35;73;0.7;2;21.11;85.47;1.06;0.57;8.99;0
58.56;48.81;0.7;1;32.29;90.47;1.83;1.12;7.89;0
43.09;67.44;0.7;2;36.63;104.06;0.6;0.3;9.1;0
48.94;83.94;0.7;1;31.11;87.03;0.72;0.34;8.74;0
53.55;64.87;0.7;1;32.2;88.91;1.82;0.88;9.2;0
50.74;39.88;0.7;2;30.24;91.41;0.64;0.33;8.61;0
52.29;53;0.7;2;35.42;100.78;2.21;1.17;8.04;0.05
58.94;53.38;0.7;1;35.33;99.53;1.19;0.81;8.04;0
37.01;84.75;0.7;2;33.1;92.66;0.58;0.21;8.68;0
54.01;47.44;0.7;1;31.03;86.09;1.51;0.99;7.96;0
62.29;49.25;0.7;1;32.26;91.41;1.99;1.23;7.85;0
69.64;74.19;1;2;15.64;86.41;2.51;1.2;9.03;0
45.9;59.31;0.7;2;32.39;92.34;1.83;0.99;8.23;0
67.72;39.13;0.7;1;31.66;100.16;0.61;0.28;8.57;0
49.95;66.19;0.7;1;33.14;91.72;0.57;0.28;9.02;0
44.78;75.94;0.7;2;27.74;94.37;0.75;0.28;8.61;0
69.75;74.31;1;2;15.4;85.78;2.76;1.31;8.87;0
42.86;60.44;0.7;2;32.64;91.09;4.33;1.27;8.14;17.14
51.08;71.87;0.7;1;29.8;85.47;3.27;0.87;8.82;21
42.97;68.81;0.7;2;36.26;102.34;0.64;0.29;8.72;0
44.55;58.75;0.7;2;33.19;93.91;1.41;0.82;8.21;0
58.16;69.87;0.7;1;35.12;97.97;0.76;0.42;9.01;0
66.37;39.5;0.7;1;30.53;98.91;0.64;0.32;8.59;0
65.25;74;1;2;16.26;81.41;2.13;1.01;9.14;0
62.33;41.06;0.7;1;28.18;91.41;0.78;0.45;8.53;0
42.86;60.56;0.7;2;32.58;92.5;4.62;0.84;8.14;20.52
47.93;70.75;0.7;2;32.11;91.72;1.2;0.62;8.97;0
58.32;48.81;0.7;1;30.94;87.81;1.78;1.09;7.89;0
46.46;59.31;0.7;2;33.16;93.91;1.82;0.97;8.23;0
46.65;51.25;0.7;2;32.25;90.62;1.4;0.99;7.98;0
47.59;62.06;0.7;2;32.43;92.34;7.06;1.25;9.23;19.87
49.95;38.13;0.7;2;32.52;98.91;0.58;0.25;8.64;0
49.28;75.31;0.7;2;26.07;100;0.71;0.33;8.67;0
67.72;39.13;0.7;1;31.6;98.91;0.61;0.28;8.57;0
55.8;78.31;0.7;1;26.1;97.5;0.58;0.31;8.82;0
46.18;48.38;0.7;2;32.63;91.09;1.7;1.09;7.92;0
46.46;59.19;0.7;2;34.31;98.12;1.68;0.93;8.23;0
50.4;69;0.7;1;31.65;89.37;0.65;0.27;8.88;0
55.8;78.25;0.7;1;26.33;97.19;0.58;0.3;8.8;0
45;75.87;0.7;2;26.95;90.47;0.98;0.31;8.62;0
50.85;65.31;0.7;1;34.26;96.09;5.92;0.54;9.12;22.87
39.38;68.25;0.7;2;32.43;90;0.6;0.28;8.79;0
45.9;72.87;0.7;2;21.57;83.28;0.99;0.52;8.76;0
45.67;72.81;0.7;2;21.93;83.44;0.98;0.52;8.76;0
44.78;75.94;0.7;2;28.03;97.97;0.57;0.24;8.62;0
46.69;70.56;0.7;2;31.55;90.16;0.88;0.5;9.24;0
61.99;49.38;0.7;1;32.57;90.31;2.27;1.31;7.84;0
51.97;39.88;0.7;2;30.09;93.44;0.64;0.34;8.59;0
40.95;86.31;0.7;2;33.1;100.16;0.61;0.24;8.61;0
52.65;84;0.7;1;31.97;94.37;1.04;0.51;8.7;0
63.67;74.94;1;2;19.59;92.66;14.63;1.72;8.75;18.62
64.35;37.19;0.7;1;33.02;93.75;0.58;0.24;8.69;0
54.45;40.06;0.7;2;29.8;103.91;0.69;0.36;8.54;0
44.55;58.81;0.7;2;33.23;93.91;1.4;0.83;8.21;0
39.71;65.94;0.7;2;34.24;93.75;0.55;0.28;9.04;0
54;67.94;0.7;1;34.06;97.19;0.59;0.3;8.79;0
68.06;39.13;0.7;1;31.66;97.5;0.61;0.28;8.57;0
47.14;75.44;0.7;2;25.96;97.19;0.75;0.35;8.65;0
58.39;48.81;0.7;1;31.51;89.22;1.79;1.11;7.89;0
47.02;75.44;0.7;2;25.91;97.66;0.78;0.36;8.64;0
42.75;68.44;0.7;2;35.99;99.69;0.67;0.29;8.88;0
52.99;38.38;0.7;2;32.38;100.94;0.61;0.28;8.56;0
38.25;65.44;0.7;2;34.31;95;12.99;0.51;9.22;20.98
62.89;41.13;0.7;1;27.98;93.44;0.84;0.46;8.58;0
42.86;64.25;0.7;2;33.56;92.97;0.96;0.56;8.99;0
50.96;39.75;0.7;2;30.35;97.34;0.64;0.32;8.61;0
53.1;38.44;0.7;2;32.15;105.16;0.64;0.28;8.56;0
55.91;68.06;0.7;1;35.78;103.91;0.58;0.31;8.72;0
41.17;65.5;0.7;2;31.71;90.31;3.15;1.16;9.27;0
46.18;50.19;0.7;2;33.74;94.53;7.68;1.19;7.8;16.82
43.09;67.44;0.7;2;37.44;103.59;0.59;0.3;9.1;0
46.39;50.19;0.7;2;33.88;95.78;8.07;1.18;7.8;17.05
41.96;65.5;0.7;2;32.71;91.25;3.16;1.26;9.25;0
44.63;50.19;0.7;2;32.86;92.34;6.31;1.21;7.8;17.63
55.84;49.88;1;2;30.98;86.72;4.03;1.94;7.79;18.74
47.36;84;0.7;1;31.39;89.69;0.55;0.28;8.79;0
41.74;67.12;0.7;2;34.61;98.75;0.56;0.29;8.84;0
49.84;39.69;0.7;2;30.5;91.09;0.64;0.32;8.6;0
65.14;74.06;1;2;15.94;80.62;2.19;1.06;9.14;0
58.05;59.63;0.7;1;32.34;90.94;1.94;1;8.24;0
65.14;73.94;1;2;16.3;81.41;2.11;1.02;9.13;0
46.46;73.19;0.7;2;19.77;81.56;1.1;0.57;9.19;0
49.28;66.12;0.7;1;32.16;92.5;0.56;0.28;9.07;0
76.72;71.81;1;1;31.28;88.44;2.59;1.21;8.93;0
54;67.94;0.7;1;33.12;95.47;0.59;0.3;8.78;0
55.68;50.25;0.7;1;32.2;91.56;9.94;0.91;7.8;17.57
57.49;71.56;0.7;1;29.77;84.22;1.62;0.87;9.23;0
47.59;73.06;0.7;2;20.35;84.37;1.17;0.6;9.17;0
57.71;53.31;0.7;1;34.34;96.56;1.54;0.89;8.03;0
39.26;65.75;0.7;2;32.76;93.91;0.55;0.28;9.02;0
45.11;75.87;0.7;2;27.4;93.59;1.04;0.27;8.62;0
52.87;38.63;0.7;2;32.15;99.84;0.58;0.28;8.57;0
58.22;52.06;0.7;1;30.83;86.72;2.47;1.27;7.91;0
41.74;68.56;0.7;2;33.4;94.53;0.64;0.28;8.78;0
45.43;49.5;0.7;2;29.74;83.28;2.5;1.32;7.84;0
46.46;73.19;0.7;2;20.1;81.25;1.11;0.57;9.19;0
53.46;50.31;0.7;1;31.95;89.69;9.72;0.64;7.82;18.36
50.17;73.37;0.7;2;19.04;86.56;1.2;0.64;9;0
50.85;66.56;0.7;1;35.04;97.34;0.55;0.28;8.89;0
62.26;49.38;0.7;1;31.62;89.22;2.19;1.3;7.84;0
44.1;80.81;0.7;2;21.61;90.16;0.87;0.48;8.91;0
50.17;73.37;0.7;2;18.9;86.72;1.23;0.66;8.99;0
70.2;63;0.7;1;32.57;92.66;2.25;1.22;8.95;0
56.73;48.63;0.7;1;29.12;83.12;1.8;1.12;7.9;0
39.83;66.87;0.7;2;31.87;91.09;0.54;0.28;9.02;0
45.79;72.87;0.7;2;21.95;84.37;0.99;0.52;8.77;0
50.4;66.19;0.7;1;33.08;91.41;0.55;0.28;9.01;0
50.17;73.31;0.7;2;18.57;86.25;1.2;0.65;9;0
47.14;62.06;0.7;2;31.66;89.37;6.54;1.2;9.18;20.22
52.76;39.94;0.7;2;29.98;94.84;0.64;0.35;8.59;0
36.11;84.56;0.7;2;31.31;87.19;0.58;0.22;8.71;0
47.36;73.06;0.7;2;20.21;85.31;1.17;0.6;9.17;0
56.5;51.88;0.7;1;30.02;85.16;2.16;1.19;7.94;0
46.91;76.69;0.7;2;27.51;100.16;0.56;0.26;8.56;0
57.15;62.5;0.7;2;34.41;97.19;2.2;1.18;9.11;0
47.93;70.75;0.7;2;33.2;91.72;1.27;0.65;8.99;0
52.87;38.63;0.7;2;32.15;100.16;0.61;0.28;8.57;0
47.7;83.94;0.7;1;31.25;86.72;0.58;0.26;8.77;0
43.65;58.87;0.7;2;31.37;89.06;1.5;0.86;8.22;0
44.55;76.5;0.7;2;27.69;95.31;0.52;0.24;8.65;0
46.46;50.19;0.7;2;33.93;96.09;7.94;1.18;7.8;17.06
44.78;59.19;0.7;2;34.14;92.03;1.66;0.91;8.23;0
43.42;72.37;0.7;2;22.66;84.22;0.97;0.52;8.81;0
47.47;73.25;0.7;2;20.12;85.31;1.14;0.59;9.18;0
41.74;68.62;0.7;2;33.68;94.53;0.64;0.28;8.78;0
36.9;84.75;0.7;2;32.58;89.37;0.58;0.22;8.68;0
38.14;83.81;0.7;2;31.86;92.03;0.58;0.28;8.76;0
43.09;67.44;0.7;2;37.12;105.63;0.6;0.3;9.09;0
44.78;76.5;0.7;2;27.68;97.03;0.53;0.24;8.64;0
50.51;66.62;0.7;1;36.9;102.03;0.55;0.29;8.91;0
59.74;69.94;0.7;1;32.41;92.03;0.76;0.42;8.99;0
45.9;72.87;0.7;2;21.3;83.91;1;0.52;8.76;0
46.8;62.25;0.7;2;35.63;102.34;6.4;0.27;9.35;18.91
59.85;69.94;0.7;1;32.95;92.34;0.75;0.42;8.99;0
51.57;50.38;0.7;1;34.99;97.81;6.09;0.35;7.92;17.78
50.74;39.88;0.7;2;30.15;91.87;0.69;0.33;8.61;0
50.63;66.62;0.7;1;35.67;102.5;0.56;0.29;8.94;0
64.56;50.63;0.7;1;36.14;102.34;1.32;0.91;7.99;0
45.45;72.75;0.7;2;21.94;84.22;0.99;0.52;8.76;0
46.22;51.13;0.7;2;33.96;94.84;1.37;0.99;8.01;0
66.26;61.87;0.7;1;35.77;101.09;4.28;1.11;8.56;16.32
62.43;49.25;0.7;1;32.6;91.41;1.98;1.2;7.86;0
46.46;73;0.7;2;20.74;86.25;1.05;0.57;8.94;0
52.99;38.38;0.7;2;32.26;102.03;0.61;0.28;8.56;0
42.41;86.19;0.7;2;33.28;99.84;0.61;0.24;8.64;0
39.83;66.87;0.7;2;31.72;92.19;0.56;0.29;8.98;0
41.96;65.44;0.7;2;32.1;91.56;3.57;1.27;9.25;0
49.95;38.13;0.7;2;32.55;99.06;0.58;0.25;8.64;0
44.99;48.19;0.7;2;31.87;89.22;1.65;1.05;7.99;0
45.9;59.31;0.7;2;33.34;93.91;1.87;0.99;8.23;0
49.61;85.56;0.7;1;32.96;92.19;0.58;0.21;8.66;0
50.96;39.69;0.7;2;30.35;97.03;0.64;0.32;8.61;0
66.15;74.62;1;2;16.86;86.25;4.5;1.34;8.86;16.85
51.75;38.25;0.7;2;32.44;96.56;0.58;0.25;8.6;0
46.35;72.94;0.7;2;21.17;85.47;1;0.54;8.81;0
42.86;60.5;0.7;2;33.04;92.03;4.29;1.02;8.14;19.09
47.93;70.81;0.7;2;32.5;90.31;1.07;0.6;8.95;0
53.66;64.87;0.7;1;30.79;88.44;1.88;0.89;9.2;0
41.74;67.12;0.7;2;34;97.66;0.57;0.29;8.85;0
42.86;60.44;0.7;2;32.7;91.09;4.53;1.24;8.14;17.51
50.4;73.56;0.7;2;18.35;86.41;1.35;0.71;8.92;0
40.72;66;0.7;2;35.09;100;0.55;0.29;9.2;0
42.41;86.25;0.7;2;33.28;99.84;0.61;0.24;8.63;0
49.95;66.19;0.7;1;32.35;91.56;0.54;0.28;9.05;0
41.96;65.44;0.7;2;32.05;91.56;3.34;1.26;9.25;0
47.93;70.75;0.7;2;32.6;91.25;1.2;0.62;8.97;0
49.95;41.44;0.7;2;27.6;87.19;0.84;0.47;8.54;0
46.57;81;0.7;2;20.98;94.06;1.01;0.58;8.77;0
46.91;76.75;0.7;2;27.18;99.53;0.58;0.26;8.55;0
50.68;53.13;0.7;1;34.15;97.97;3.63;0.32;7.96;20.85
46.46;50.19;0.7;2;34.35;96.09;8.17;1.18;7.8;16.9
72.11;63.13;0.7;1;35;99.69;2.58;1.35;8.97;0
51.86;82.94;0.7;1;30.15;90.78;3.62;1.12;8.72;17.94
39.38;68.31;0.7;2;31.93;89.69;0.6;0.28;8.84;0
46.46;59.13;0.7;2;33.77;96.25;1.65;0.91;8.22;0
50.96;39.75;0.7;2;30.35;97.66;0.72;0.35;8.61;0
63.79;37.31;0.7;1;33.02;95.47;0.58;0.24;8.69;0
58.05;59.63;0.7;1;32.13;90.94;1.98;1;8.24;0
46.8;76.75;0.7;2;27.1;100.62;0.57;0.27;8.54;0
49.61;83;0.7;1;30.67;90;5.03;0.94;8.73;18.43
63.67;74.94;1;2;19.55;91.41;14.54;1.74;8.75;20.69
46.57;80.87;0.7;2;21.04;93.28;0.98;0.55;8.79;0
50.74;39.88;0.7;2;30.21;91.72;0.64;0.33;8.6;0
58.79;48.81;0.7;1;31.76;89.37;1.78;1.12;7.89;0
47.59;84;0.7;1;31.42;90.47;0.58;0.26;8.79;0
44.78;64.56;0.7;2;35.05;98.75;1.19;0.65;9.13;0
51.08;65.06;0.7;1;32.26;91.25;2.91;1.12;9.08;0
55.69;78.31;0.7;1;26.07;97.97;0.58;0.3;8.81;0
51.64;38.31;0.7;2;32.38;98.12;0.58;0.26;8.59;0
45.67;72.56;0.7;2;21.85;85.31;1.05;0.55;8.78;0
47.97;51.63;0.7;2;34.39;95.62;1.57;1.09;7.94;0
57.15;62.5;0.7;2;33.92;95.47;2.04;1.11;9.09;0
49.73;38;0.7;2;32.55;97.97;0.58;0.25;8.67;0
56.7;62.44;0.7;2;34.37;96.41;2.88;1.33;9.14;0
45.11;75.87;0.7;2;26.96;91.56;1.04;0.3;8.62;0
45.67;72.62;0.7;2;22.2;85.16;1.08;0.56;8.78;0
50.4;69.06;0.7;1;31.17;90;0.66;0.26;8.91;0
46.01;72.69;0.7;2;21.6;86.56;0.94;0.51;8.77;0
45.56;73.06;0.7;2;18.67;83.75;1.08;0.57;9.08;0
51.97;38.31;0.7;2;32.44;99.22;0.58;0.26;8.58;0
63.79;37.31;0.7;1;32.99;96.25;0.61;0.24;8.69;0
37.69;84.69;0.7;2;33.45;93.12;0.61;0.22;8.69;0
57.17;51.94;0.7;1;30.24;85.47;2.32;1.27;7.93;0
51.97;38.38;0.7;2;32.41;96.87;0.58;0.26;8.58;0
62.7;49.25;0.7;1;32.75;92.19;2.01;1.23;7.85;0
43.2;67.31;0.7;2;35.87;104.53;0.58;0.3;8.95;0
46.13;75.56;0.7;2;26.36;97.5;0.98;0.45;8.64;0
49.61;38;0.7;2;32.55;95.94;0.58;0.24;8.66;0
44.78;75.94;0.7;2;27.95;95.78;0.65;0.24;8.62;0
36.22;84.31;0.7;2;31.94;88.59;0.69;0.22;8.73;0
46.57;70.44;0.7;2;32.54;90.94;0.86;0.47;9.06;0
51.75;66.37;0.7;1;33.43;95.62;0.54;0.28;8.91;0
62.37;49.31;0.7;1;32.85;92.81;2.05;1.27;7.84;0
48.83;83.94;0.7;1;31.13;86.25;0.69;0.32;8.75;0
47.14;41.37;0.7;2;27.66;83.44;0.84;0.45;8.56;0
63.22;59.88;0.7;1;34.52;98.28;2.29;1.13;8.22;0
47.59;73.12;0.7;2;20.45;84.06;1.17;0.59;9.17;0
50.51;73.56;0.7;2;18.56;85.16;1.32;0.69;8.93;0
43.2;76.62;0.7;2;27.44;90.16;0.54;0.26;8.64;0
67.28;39.06;0.7;1;31.74;93.75;0.64;0.28;8.61;0
45.67;73;0.7;2;20.52;83.75;1.11;0.57;9.06;0
45.67;72.62;0.7;2;22.14;85.94;1.1;0.56;8.78;0
53.66;69.12;0.7;1;34.79;99.06;0.69;0.26;8.94;0
42.08;67;0.7;2;36.08;101.25;0.57;0.29;8.91;0
58.5;69.87;0.7;1;34.62;97.19;0.75;0.42;9;0
42.7;48;0.7;2;29.22;82.5;1.56;1.01;7.96;0
47.93;70.81;0.7;2;31.84;90.78;1.11;0.59;8.96;0
50.4;69;0.7;1;31.81;90.62;0.65;0.27;8.91;0
37.69;84.69;0.7;2;33.02;92.34;0.58;0.22;8.68;0
55.35;59.75;0.7;1;32.89;91.56;2.01;1.01;8.23;0
65.14;74.06;1;2;15.86;81.25;2.19;1.04;9.15;0
62.66;41.25;0.7;1;27.92;89.84;0.84;0.46;8.59;0
52.87;38.63;0.7;2;32.15;98.12;0.58;0.26;8.56;0
50.69;53.13;0.7;1;34.7;99.06;3.61;0.32;7.97;22.78
60.07;52.06;0.7;1;33.08;92.81;2.66;1.37;7.92;0
53.55;69.12;0.7;1;34.64;98.91;0.68;0.26;8.94;0
67.28;39.06;0.7;1;31.66;94.69;0.64;0.28;8.61;0
53.55;64.87;0.7;1;31.93;88.12;1.82;0.89;9.2;0
39.26;65.81;0.7;2;33.79;95.31;0.55;0.28;9.02;0
60.53;59.5;0.7;1;34.62;96.87;1.83;0.99;8.23;0
45.9;72.87;0.7;2;20.89;83.44;0.99;0.52;8.76;0
46.1;48.44;0.7;2;32.09;91.72;1.71;1.14;7.92;0
55.27;52.88;0.7;2;33.63;95.78;2.48;1.32;8.06;0
63.67;70.25;0.7;1;34.41;98.28;0.8;0.46;8.94;0
52.87;38.63;0.7;2;32.23;100.94;0.61;0.26;8.56;0
51.64;38.25;0.7;2;32.44;96.56;0.58;0.25;8.6;0
41.96;63.94;0.7;2;31.41;88.91;1.5;0.63;9.02;0
38.7;83.62;0.7;2;32.23;89.69;0.58;0.26;8.74;0
44.77;50.19;0.7;2;32.22;91.25;6.46;1.21;7.8;17.21
48.78;51.37;0.7;2;34.41;98.44;1.45;1.01;7.96;0
42.86;64.25;0.7;2;33.23;92.5;0.98;0.56;8.99;0
48.16;51.63;0.7;2;34.1;96.87;1.61;1.09;7.94;0
53.55;64.87;0.7;1;31.18;88.28;1.81;0.86;9.21;0
70.43;39.44;0.7;1;31.16;100.47;0.64;0.32;8.58;0
35.55;84.5;0.7;2;30.58;84.37;0.61;0.22;8.73;0
48.94;83.94;0.7;1;31.22;86.41;0.69;0.33;8.74;0
51.36;50.44;0.7;1;32.95;93.44;4.58;0.36;7.96;18.42
43.31;64.37;0.7;2;33.12;92.81;1.05;0.6;8.85;0
39.38;68.25;0.7;2;33.12;89.69;0.6;0.28;8.79;0
54.02;47.44;0.7;1;31.79;88.44;1.49;1.01;7.95;0
46.35;73;0.7;2;20.76;85.47;1.06;0.57;8.98;0
45.77;48.38;0.7;2;32.08;89.37;1.66;1.09;7.93;0
50.63;66.69;0.7;1;36.38;101.56;0.57;0.29;8.95;0
52.99;38.38;0.7;2;32.26;104.84;0.61;0.28;8.56;0
59.83;53.19;0.7;1;33.76;94.22;2.28;1.12;8.02;0
44.33;59;0.7;2;32.91;92.5;1.5;0.86;8.22;0
47.36;73;0.7;2;20.52;84.37;1.14;0.6;9.16;0
72.45;39.19;0.7;1;31.57;100.62;0.64;0.29;8.55;0
42.86;64.25;0.7;2;32.11;92.81;0.98;0.57;8.99;0
44.13;52.5;0.7;2;34.11;96.56;4.2;0.69;7.9;17.21
49.28;75.31;0.7;2;26.1;101.72;0.72;0.32;8.66;0
41.74;64;0.7;2;32.66;89.53;1.02;0.54;9.01;0
36.45;65.44;0.7;2;32.52;94.06;9.55;0.23;9.25;20.55
52.76;40;0.7;2;29.95;95.16;0.69;0.35;8.55;0
55.91;49.81;1;2;30.71;85.78;3.97;2.04;7.78;18.86
49.39;70.62;0.7;2;33.73;94.06;0.96;0.54;9.3;0
51.41;71.87;0.7;1;31.07;87.5;3.66;0.73;8.82;19.23
53.55;64.87;0.7;1;30.88;87.97;1.82;0.89;9.2;0
50.63;66.69;0.7;1;35.43;101.72;0.55;0.29;8.95;0
40.84;66;0.7;2;34.72;100.31;0.56;0.28;9.14;0
49.95;66.19;0.7;1;32.78;89.84;0.56;0.28;9.05;0
56.92;64.94;0.7;1;34.37;98.12;2.24;1.06;9.35;0
49.28;75.37;0.7;2;26.02;103.12;0.71;0.33;8.67;0
51.41;71.87;0.7;1;30.07;84.22;3.52;0.77;8.82;18.72
42.86;60.56;0.7;2;32.51;92.66;4.6;0.78;8.14;17.64
51.08;67.5;0.7;1;32.17;91.56;0.55;0.29;9.12;0
56.92;78.56;0.7;1;26.1;94.37;0.61;0.32;8.77;0
62.66;60.12;0.7;1;33.89;95.94;2.49;1.12;8.21;0
53.63;47.44;0.7;1;31.73;87.66;1.47;0.99;7.96;0
38.59;83.37;0.7;2;31.11;87.19;0.69;0.26;8.76;0
47.47;84;0.7;1;31.51;90.16;0.58;0.26;8.79;0
51.35;50.44;0.7;1;33.41;93.28;4.77;0.36;7.96;18.24
38.59;65.56;0.7;2;32.53;89.53;1.24;0.3;9.13;0
41.74;63.94;0.7;2;31.81;89.53;0.99;0.54;9.02;0
46.35;75.75;0.7;2;27.17;96.09;0.71;0.3;8.61;0
50.85;65;0.7;1;32.58;92.81;2.75;1.13;9.14;0
60.16;53.19;0.7;1;32.96;93.28;2.37;1.14;8.02;0
46.69;73.19;0.7;2;19.97;81.25;1.11;0.57;9.17;0
59.85;69.94;0.7;1;32.48;91.41;0.75;0.42;8.99;0
41.96;65.5;0.7;2;33.29;91.72;3.11;1.25;9.25;0
48.53;51.37;0.7;2;34.53;97.19;1.47;1;7.96;0
60.53;59.38;0.7;1;35.09;98.59;1.86;0.99;8.24;0
47.93;70.81;0.7;2;32.37;91.25;1.1;0.59;8.95;0
65.25;74;1;2;16.25;80.94;2.16;1.02;9.14;0
56.59;69.69;0.7;1;31.01;86.41;0.72;0.39;8.84;0
63.34;70.12;0.7;1;32.41;92.5;0.78;0.44;8.93;0
57.38;65;0.7;1;34.34;96.41;2.38;1.12;9.27;0
53.1;69.12;0.7;1;34.64;99.06;0.69;0.26;8.93;0
46.57;70.5;0.7;2;31.92;87.81;0.85;0.48;9.13;0
44.1;80.81;0.7;2;21.56;91.56;0.9;0.49;8.88;0
44.33;59.06;0.7;2;32.9;92.5;1.52;0.86;8.22;0
62.66;41.25;0.7;1;27.89;92.19;0.84;0.46;8.59;0
67.84;39.13;0.7;1;31.6;99.06;0.61;0.28;8.58;0
43.2;64.31;0.7;2;33.79;92.97;1;0.58;8.91;0
55.51;52.81;0.7;2;32.89;96.72;2.57;1.37;8.06;0
46.35;72.94;0.7;2;21.2;84.37;1.05;0.56;8.84;0
52.66;50.31;0.7;1;32.28;90.31;9.62;0.51;7.84;18.35
41.06;65.69;0.7;2;35.12;100.62;0.55;0.28;9.06;0
43.09;68.81;0.7;2;35.28;101.87;0.64;0.29;8.72;0
44.55;76.37;0.7;2;27.25;97.34;0.52;0.24;8.61;0
50.74;39.88;0.7;2;30.21;91.87;0.64;0.33;8.61;0
66.49;37.5;0.7;1;32.99;95.31;0.61;0.24;8.63;0
47.14;85.25;0.7;1;31.22;86.56;0.58;0.22;8.69;0
50.17;73.31;0.7;2;18.7;87.03;1.24;0.65;8.99;0
42.86;60.44;0.7;2;32.56;90.94;4.43;1.25;8.14;19.62
44.21;81.19;0.7;2;20.54;88.91;1.07;0.56;9.14;0
38.7;83.62;0.7;2;32.23;90.16;0.61;0.26;8.74;0
65.25;74;1;2;16.08;80.31;2.13;1.04;9.15;0
42.86;60.56;0.7;2;34;94.84;4.64;0.64;8.14;17.74
65.36;37.88;0.7;1;32.67;99.22;0.58;0.24;8.65;0
46.8;76.69;0.7;2;27.32;97.81;0.56;0.26;8.58;0
46.46;84.06;0.7;1;30.73;85;0.58;0.28;8.77;0
44.78;76.5;0.7;2;27.51;96.09;0.54;0.24;8.65;0
70.53;52.75;1;2;32.34;96.25;2.83;1.49;8.06;0
51.86;67.62;0.7;1;32.22;92.5;0.58;0.3;8.91;0
46.57;76.75;0.7;2;27.43;100.78;0.61;0.28;8.51;0
47.14;41.37;0.7;2;27.69;84.22;0.84;0.46;8.56;0
47.93;70.75;0.7;2;33.05;91.41;1.27;0.66;8.99;0
45.96;48.38;0.7;2;31.02;86.87;1.67;1.09;7.93;0
58.05;59.63;0.7;1;32.94;91.72;1.95;1;8.24;0
46.57;80.87;0.7;2;21.24;88.91;0.93;0.52;8.8;0
68.06;39.13;0.7;1;31.68;99.06;0.58;0.28;8.57;0
63;41.13;0.7;1;28.1;92.5;0.78;0.46;8.56;0
53.1;38.44;0.7;2;32.26;105;0.64;0.28;8.56;0
45.9;72.69;0.7;2;21.37;87.97;0.94;0.52;8.77;0
65.14;74.06;1;2;16.11;81.41;2.2;1.04;9.15;0
56.92;65;0.7;1;34.41;96.09;2.26;1.09;9.31;0
54.43;47.69;0.7;1;31.03;85.47;1.54;1.01;7.92;0
39.83;66.87;0.7;2;32.7;92.34;0.56;0.28;9.02;0
57.38;65;0.7;1;34.19;97.5;2.43;1.13;9.27;0
39.26;65.81;0.7;2;32.43;94.53;0.54;0.28;9.01;0
43.42;72.37;0.7;2;22.53;84.06;0.98;0.52;8.81;0
38.7;83.37;0.7;2;30.99;87.03;1.91;0.28;8.76;0
56.92;78.56;0.7;1;25.78;96.56;0.61;0.32;8.77;0
52.99;38.38;0.7;2;32.29;101.41;0.61;0.27;8.56;0
54.21;47.44;0.7;1;31.03;88.75;1.47;1.01;7.95;0
50.17;73.37;0.7;2;18.6;87.03;1.25;0.66;8.99;0
49.28;75.37;0.7;2;25.99;102.66;0.72;0.34;8.66;0
46.46;73.12;0.7;2;20.23;84.37;1.12;0.57;9.19;0
44.55;58.69;0.7;2;33.7;93.91;1.44;0.83;8.21;0
63.11;74.5;1;2;17.21;83.28;3.54;1.21;8.72;19.73
43.31;64.37;0.7;2;32.74;92.97;1.02;0.59;8.84;0
47.14;41.37;0.7;2;27.66;83.75;0.84;0.45;8.56;0
63.67;70.25;0.7;1;35.01;99.69;0.81;0.46;8.94;0
46.08;48.44;0.7;2;32.35;92.03;1.72;1.15;7.92;0
56.22;51.88;0.7;1;30.61;85.31;2.07;1.17;7.94;0
41.96;58.81;0.7;2;31.29;87.03;1.68;0.89;8.22;0
62.89;41.13;0.7;1;28.07;90.94;0.78;0.46;8.57;0
70.43;39.44;0.7;1;31.13;98.12;0.64;0.32;8.58;0
39.83;66.87;0.7;2;33.35;91.41;0.57;0.28;9.02;0
46.73;51.25;0.7;2;32.23;91.09;1.38;0.99;7.98;0
55.76;49.75;1;2;30.01;84.69;3.84;2.06;7.78;19.51
46.69;70.56;0.7;2;31.15;88.59;0.89;0.5;9.24;0
54;67.94;0.7;1;35.06;97.66;0.59;0.3;8.79;0
56.59;48.63;0.7;1;29.22;83.12;1.82;1.12;7.9;0
47.93;70.75;0.7;2;32.14;91.72;1.26;0.65;8.98;0
42.3;86.25;0.7;2;33.19;99.69;0.61;0.24;8.6;0
35.55;84.5;0.7;2;30.41;84.69;0.58;0.22;8.73;0
47.3;51.56;0.7;2;32.91;93.28;1.47;1.04;7.95;0
44.21;80.87;0.7;2;21.67;91.09;0.9;0.49;8.86;0
69.75;74.31;1;2;15.39;87.19;2.81;1.31;8.86;0
44.78;76.5;0.7;2;27.68;95.94;0.54;0.24;8.65;0
51.75;38.31;0.7;2;32.47;97.97;0.58;0.26;8.58;0
59.85;59.75;0.7;1;32.36;91.87;2.04;1.04;8.23;0
39.83;66.87;0.7;2;33.28;92.34;0.55;0.28;9.02;0
57.26;62.5;0.7;2;33.9;97.03;2.03;1.07;9.09;0
62.89;41.13;0.7;1;27.92;92.5;0.78;0.46;8.58;0
44.66;76.5;0.7;2;27.33;96.25;0.53;0.24;8.65;0
58.5;69.87;0.7;1;33.75;96.87;0.75;0.42;9;0
45.22;76.87;0.7;2;26.45;99.06;0.55;0.27;8.46;0
44.33;76.56;0.7;2;27.46;96.72;0.55;0.26;8.65;0
39.83;66.94;0.7;2;33.22;92.5;0.55;0.29;8.99;0
45.54;48.06;0.7;2;31.17;87.19;1.63;1.05;7.98;0
72.45;39.19;0.7;1;31.51;106.09;0.64;0.29;8.54;0
65.03;61.25;1;1;27.2;77.03;7.11;3.01;8.23;19.16
48.94;85.25;0.7;1;31.71;88.91;0.58;0.22;8.68;0
35.44;84.37;0.7;2;30.79;84.84;0.61;0.22;8.73;0
45.9;62.19;0.7;2;32.48;93.91;10.42;0.44;9.22;22.16
56.47;69.75;0.7;1;31.47;87.03;0.72;0.4;8.89;0
57.49;71.56;0.7;1;30.71;84.84;1.65;0.87;9.23;0
44.78;64.56;0.7;2;34.33;97.5;1.2;0.65;9.13;0
41.74;67.06;0.7;2;34.12;98.28;0.56;0.29;8.88;0
46.57;76.75;0.7;2;27.28;98.59;0.61;0.28;8.51;0
48.15;85.06;0.7;1;32.84;91.72;0.58;0.21;8.71;0
45.9;62.25;0.7;2;32.5;94.37;9.07;0.35;9.25;18.01
46.57;76.75;0.7;2;27.34;99.06;0.61;0.28;8.51;0
64.35;37.19;0.7;1;33.02;95.16;0.58;0.24;8.69;0
43.31;72.44;0.7;2;22.59;84.53;0.99;0.53;8.81;0
65.7;74.62;1;2;16.77;87.19;4.2;1.3;8.79;21.6
60.75;60.06;0.7;1;33.56;94.37;2.39;1.12;8.21;0
50.63;66.62;0.7;1;35.33;101.25;0.56;0.29;8.95;0
58.56;48.87;0.7;1;32.17;90.31;1.87;1.14;7.89;0
58.33;48.81;0.7;1;32.23;89.69;1.85;1.13;7.89;0
64.24;74.87;1;2;19.31;92.81;9.91;1.99;8.86;19.64
44.33;81.19;0.7;2;20.43;91.56;1.07;0.56;9.15;0
55.35;59.69;0.7;1;32.26;92.34;1.97;1.02;8.23;0
51.75;66.37;0.7;1;34.17;96.09;0.54;0.28;8.9;0
43.31;72.56;0.7;2;22.18;80.16;1.14;0.57;8.79;0
60.53;59.5;0.7;1;34.77;98.12;1.86;0.99;8.24;0
44.55;76.5;0.7;2;27.55;96.09;0.54;0.24;8.65;0
55.53;52.88;0.7;2;33.37;95.78;2.46;1.34;8.06;0
44.33;58.94;0.7;2;31.92;90.94;1.58;0.88;8.22;0
41.74;67.06;0.7;2;35.28;99.53;0.56;0.29;8.88;0
44.78;75.87;0.7;2;27.7;92.97;0.78;0.27;8.62;0
45.9;62.19;0.7;2;32.86;94.37;10.51;0.48;9.21;21.39
44.78;64.56;0.7;2;34.93;97.03;1.2;0.65;9.13;0
47.93;70.81;0.7;2;31.94;90.47;1.08;0.6;8.95;0
47.25;85.12;0.7;1;30.93;85.94;0.58;0.21;8.7;0
62.66;60.12;0.7;1;33.6;95.16;2.5;1.11;8.21;0
63.81;50.56;0.7;1;35.2;99.84;1.85;0.94;8.01;0
44.33;81.19;0.7;2;20.43;89.69;1.04;0.58;9.16;0
63.9;74.87;1;2;19.16;93.12;10.37;2.06;8.84;23.06
70.31;63.06;0.7;1;32.95;94.69;2.5;1.31;8.95;0
58.39;78.56;0.7;1;25.67;100.62;0.61;0.31;8.81;0
62.44;60.06;0.7;1;33.89;94.69;2.51;1.12;8.21;0
47.59;73.06;0.7;2;20.3;84.53;1.16;0.6;9.17;0
60.19;70;0.7;1;31.69;92.03;0.75;0.42;8.97;0
43.74;52.69;0.7;2;32.12;89.84;4.03;0.57;7.94;18.33
50.74;69.19;0.7;1;35.09;99.37;0.69;0.24;8.91;0.06
43.31;64.37;0.7;2;32.87;93.28;1.03;0.59;8.8;0
44.78;75.94;0.7;2;28.03;94.53;0.59;0.24;8.62;0
37.01;84.87;0.7;2;31.51;87.97;0.58;0.22;8.69;0
50.74;66.62;0.7;1;35.62;101.87;0.56;0.29;8.9;0
61.99;60.06;0.7;1;32.66;92.81;2.46;1.12;8.21;0
56.7;62.44;0.7;2;34.1;96.25;3.03;1.35;9.16;0
53.55;64.81;0.7;1;30.66;87.66;1.57;0.78;9.43;0
47.22;51.5;0.7;2;32.66;92.97;1.49;1.02;7.95;0
45.9;72.87;0.7;2;21.55;83.91;0.98;0.52;8.76;0
41.74;68.62;0.7;2;35.67;97.81;0.63;0.29;8.74;0
58.16;59.69;0.7;1;32.4;91.09;1.95;1;8.23;0
42.86;60.56;0.7;2;32.16;91.72;4.6;0.94;8.14;20.82
77.4;71.75;1;1;30.68;86.87;2.25;1.17;9.07;0
43.65;58.87;0.7;2;31.97;88.59;1.5;0.86;8.22;0
56.47;69.75;0.7;1;30.71;88.28;0.73;0.4;8.88;0
46.21;51.06;0.7;2;33.69;95.62;1.33;0.96;8;0
50.74;67.5;0.7;1;33.16;92.03;0.56;0.29;9.16;0
52.76;39.94;0.7;2;29.95;96.72;0.69;0.35;8.56;0
71.78;63.19;0.7;1;36.23;102.03;2.51;1.36;8.98;0
45.32;48.19;0.7;2;31.08;87.97;1.63;1.05;7.97;0
47.47;73.12;0.7;2;19.86;87.19;1.14;0.59;9.19;0
48.94;65.12;0.7;1;32.51;90.47;3.49;1.12;9;0
71.28;52.75;1;2;31.3;95.47;3.3;1.69;8.05;0
48.72;51.44;0.7;2;34.96;97.97;1.46;1.01;7.96;0
50.4;69.06;0.7;1;31.58;90.62;0.67;0.27;8.88;0
53.55;69.12;0.7;1;33.84;96.56;0.68;0.27;8.94;0
43.27;52.56;0.7;2;33.17;94.69;3.9;0.63;7.91;17.39
42.08;67.06;0.7;2;36.17;102.97;0.57;0.29;8.9;0
52.76;39.94;0.7;2;29.92;96.41;0.69;0.35;8.56;0
65.25;74.06;1;2;16.11;81.25;2.09;1.02;9.14;0
45.21;48.13;0.7;2;31.45;89.06;1.67;1.07;7.98;0
47.25;73.06;0.7;2;20.63;84.84;1.14;0.59;9.15;0
37.01;84.75;0.7;2;32.41;89.69;0.58;0.22;8.68;0
66.26;61.87;0.7;1;35.21;99.84;4.35;1.14;8.56;16.16
44.22;50.19;0.7;2;32.39;91.56;6.27;1.21;7.8;17.42
50.17;66.5;0.7;1;33.17;96.25;0.55;0.28;8.88;0
43.31;64.44;0.7;2;33.48;90.47;1.08;0.61;9.12;0
40.95;86.44;0.7;2;33.1;94.84;0.58;0.23;8.63;0
42.19;58.69;0.7;2;31.89;90.16;1.51;0.84;8.21;0
46.57;70.44;0.7;2;31.51;90;0.85;0.47;9.06;0
54.21;47.44;0.7;1;31.11;87.81;1.48;0.99;7.96;0
52.09;73.75;0.7;2;17.17;87.5;1.57;0.82;8.97;0
69.75;74.25;1;2;15.09;86.87;2.77;1.28;8.88;0.19
44.44;64.19;0.7;2;34.64;98.12;0.93;0.54;9.09;0
48.99;51.37;0.7;2;35.84;100.16;1.47;1.01;7.96;0
49.61;38.06;0.7;2;32.55;95.62;0.58;0.24;8.66;0
44.78;76.87;0.7;2;27.3;95;0.65;0.29;8.47;0
65.14;37.75;0.7;1;32.75;96.09;0.58;0.24;8.62;0
50.51;73.5;0.7;2;18.56;82.81;1.31;0.68;8.94;0
62.89;41.13;0.7;1;27.95;92.66;0.78;0.46;8.58;0
51.86;67.62;0.7;1;31.99;92.5;0.57;0.3;8.89;0
39.26;65.87;0.7;2;33.09;94.53;0.54;0.27;9.01;0
55.58;52.88;0.7;2;33.44;96.41;2.46;1.34;8.06;0
46.46;59.31;0.7;2;33.77;96.09;1.83;0.97;8.23;0
50.74;39.88;0.7;2;30.24;91.56;0.64;0.33;8.6;0
51.52;67.56;0.7;1;33.4;91.72;0.58;0.29;9.04;0
41.06;75.06;0.7;2;30.65;93.59;6.04;0.08;8.71;23.16
46.8;76.75;0.7;2;27.04;100;0.58;0.27;8.54;0
61.99;61.19;1;1;26.47;73.75;6.46;3.03;8.19;19.96
43.2;67.31;0.7;2;35.49;102.5;0.57;0.29;8.88;0
43.2;76.62;0.7;2;27.49;90.16;0.55;0.26;8.64;0
48.26;73.44;0.7;2;18.7;87.5;1.26;0.66;8.97;0
61.99;74.75;1;2;18.76;87.66;6.73;1.86;8.98;21.76
67.72;39.13;0.7;1;31.6;98.44;0.61;0.28;8.57;0
52.09;67.62;0.7;1;33.25;92.19;0.57;0.3;8.95;0
53.98;47.5;0.7;1;31.42;88.12;1.53;1.02;7.94;0
38.59;65.56;0.7;2;32.17;90;1.14;0.3;9.13;0
44.1;80.81;0.7;2;21.76;90.16;0.87;0.49;8.89;0
45.9;62.19;0.7;2;33.49;93.75;9.62;0.39;9.24;21.24
50.85;65.31;0.7;1;34.82;97.5;5.8;0.57;9.12;18.88
64.01;37.25;0.7;1;32.99;96.56;0.61;0.24;8.69;0
63.34;70.19;0.7;1;33.67;95;0.78;0.44;8.93;0
42.97;80.56;0.7;2;22.45;91.25;0.78;0.45;9.16;0
62.44;60.06;0.7;1;33.53;94.37;2.5;1.12;8.21;0
41.06;64.06;0.7;2;31.74;89.84;0.89;0.51;9.06;0
42.86;64.25;0.7;2;33.54;94.53;0.96;0.56;9.01;0
66.6;37.5;0.7;1;32.96;98.75;0.58;0.24;8.63;0
40.05;83.37;0.7;2;32.12;95.62;0.61;0.26;8.76;0
45.33;49.5;0.7;2;29.35;83.12;2.52;1.33;7.84;0
54.31;47.56;0.7;1;30.27;85;1.55;1.02;7.92;0
43.2;76.62;0.7;2;27;90.94;0.54;0.26;8.64;0
41.74;63.94;0.7;2;31.16;88.44;1.47;0.57;9.02;0
70.31;63;0.7;1;33.04;92.5;2.19;1.2;8.95;0
45.44;48.13;0.7;2;32.17;89.69;1.62;1.05;7.99;0
53.1;38.44;0.7;2;32.29;105.47;0.61;0.28;8.56;0
46.18;48.38;0.7;2;31.79;89.69;1.65;1.12;7.92;0
65.03;59.94;0.7;1;36.04;100.78;2.37;1.16;8.22;0
46.35;73;0.7;2;21.43;87.34;1.08;0.57;9;0
56.59;69.69;0.7;1;31.22;86.41;0.72;0.4;8.84;0
41.96;58.81;0.7;2;33.16;92.5;1.65;0.91;8.22;0
76.72;71.81;1;1;31.72;88.28;2.56;1.19;8.91;0
42.41;86.19;0.7;2;33.19;99.53;0.61;0.24;8.64;0
52.66;50.31;0.7;1;31.63;90;10.02;0.51;7.84;18.26
44.33;58.81;0.7;2;33.28;94.84;1.52;0.89;8.21;0
41.74;64;0.7;2;31.68;88.28;1.01;0.54;9.01;0
45.9;72.87;0.7;2;21.48;84.22;1.14;0.52;8.76;0
48.15;85.12;0.7;1;32.75;91.25;0.61;0.21;8.71;0
50.63;66.69;0.7;1;38.06;105.47;0.59;0.29;9.14;0
44.55;58.69;0.7;2;33.57;94.22;1.41;0.83;8.21;0
47.59;51.56;0.7;2;33.89;95;1.52;1.04;7.95;0
45.45;72.75;0.7;2;21.54;83.28;0.98;0.52;8.76;0
53.44;69.12;0.7;1;35.19;97.81;0.69;0.26;8.94;0
69.75;74.25;1;2;15.46;87.81;2.64;1.26;8.95;0
50.74;39.88;0.7;2;30.21;91.41;0.64;0.34;8.6;0
51.86;82.94;0.7;1;30.15;90.31;3.59;1.13;8.72;4.31
60.75;60.06;0.7;1;33.12;93.91;2.38;1.11;8.21;0
46.11;51.06;0.7;2;33.8;95.16;1.33;0.96;8;0
44.11;52.69;0.7;2;34.51;96.25;4;0.53;7.96;18.97
57.26;65;0.7;1;34.32;97.66;2.46;1.12;9.25;0
44.78;59.25;0.7;2;32.72;91.41;1.65;0.91;8.23;0
44.78;75.87;0.7;2;27.78;92.66;0.72;0.26;8.62;0
42.3;86.25;0.7;2;33.04;99.84;0.64;0.24;8.61;0
46.13;59.06;0.7;2;34.1;96.56;1.55;0.89;8.22;0
39.38;68.31;0.7;2;32.11;90.62;0.61;0.28;8.81;0
58.39;78.5;0.7;1;25.75;99.37;0.58;0.32;8.82;0
46.57;70.44;0.7;2;31.75;88.12;0.85;0.48;9.11;0
67.72;37.5;0.7;1;32.87;100.62;0.58;0.25;8.59;0
63.67;74.94;1;2;19.52;92.34;14.29;1.73;8.75;20
47.36;73.06;0.7;2;20.22;84.22;1.17;0.61;9.16;0
55.58;52.88;0.7;2;33.44;96.56;2.48;1.34;8.06;0
51.27;50.38;0.7;1;33.28;93.28;4.98;0.35;7.94;18.22
46.8;62.06;0.7;2;31.51;88.44;5.88;1.3;9.06;22.22
54.06;47.44;0.7;1;29.74;83.75;1.5;0.97;7.96;0
56.92;78.56;0.7;1;25.9;97.03;0.58;0.31;8.78;0
45.49;48.13;0.7;2;31.14;88.12;1.65;1.06;7.98;0
52.99;67.87;0.7;1;33.93;95.31;0.57;0.3;8.92;0
47.47;84;0.7;1;31.51;91.09;0.58;0.26;8.79;0
41.74;63.94;0.7;2;31.63;88.59;1.46;0.6;9.03;0
46.35;75.75;0.7;2;27.04;96.87;0.72;0.3;8.61;0
37.13;84.87;0.7;2;32.29;90.47;0.58;0.22;8.7;0
41.74;64;0.7;2;31.15;88.59;1.02;0.54;9.01;0
42.64;68.81;0.7;2;35.15;97.5;0.66;0.29;8.73;0
55.8;78.31;0.7;1;26.24;97.5;0.58;0.31;8.82;0
65.03;61.25;1;1;27.59;76.72;7.13;3.04;8.23;19.24
76.72;71.81;1;1;30.67;88.44;2.49;1.16;8.9;0
47.47;84;0.7;1;31.45;89.69;0.58;0.26;8.79;0
58.89;48.87;0.7;1;31.82;89.69;1.89;1.15;7.89;0
50.74;67.5;0.7;1;32.17;92.66;0.57;0.29;9.16;0
58.76;48.81;0.7;1;31.69;89.53;1.75;1.1;7.89;0
60.1;53.25;0.7;1;32.92;92.34;2.53;1.2;8.02;0
63.67;70.25;0.7;1;34.81;99.37;0.82;0.46;8.94;0
56.6;48.69;0.7;1;30.02;85;1.83;1.11;7.9;0
41.85;63.87;0.7;2;31.81;91.09;1.58;0.69;9.02;0
36.9;84.75;0.7;2;31.68;88.75;0.58;0.22;8.68;0
59.68;52.06;0.7;1;32.76;93.28;2.54;1.33;7.92;0
49.95;38.13;0.7;2;32.55;99.53;0.58;0.25;8.64;0
48.83;51.44;0.7;2;34.84;98.59;1.46;1.01;7.96;0
44.78;59.25;0.7;2;33.37;92.03;1.65;0.91;8.23;0
50.4;69;0.7;1;31.97;90.31;0.65;0.28;8.83;0
53.1;38.44;0.7;2;32.29;104.69;0.72;0.28;8.56;0
62.19;50.88;0.7;1;34.84;97.66;1.24;0.89;7.98;0
56.7;64.94;0.7;1;33.58;96.41;2.11;1.02;9.38;0
46.01;72.69;0.7;2;21.75;87.66;0.96;0.51;8.77;0
45.48;48.13;0.7;2;31.74;88.59;1.7;1.07;7.98;0
44.78;75.94;0.7;2;27.62;95.16;0.72;0.28;8.61;0
53.67;50.31;0.7;1;32.03;89.53;9.65;0.65;7.81;18.46
49.61;38;0.7;2;32.55;93.75;0.58;0.24;8.66;0
47.14;85.19;0.7;1;30.87;85;0.55;0.21;8.7;0
65.36;37.88;0.7;1;32.61;98.44;0.58;0.24;8.64;0
60.08;71.5;0.7;1;30.58;87.5;1.53;0.83;9.16;0
58.39;78.5;0.7;1;25.49;99.84;0.61;0.31;8.82;0
59.51;72.12;0.7;1;31.41;87.03;1.47;0.7;8.83;0
45.79;72.87;0.7;2;21.27;83.91;0.99;0.52;8.76;0
67.72;39.13;0.7;1;31.66;98.91;0.58;0.28;8.57;0
41.06;65.69;0.7;2;36.05;100.62;0.54;0.28;9.06;0
44.1;80.81;0.7;2;21.67;90;0.9;0.49;8.87;0
46.8;75.25;0.7;2;26.06;95.16;0.72;0.33;8.69;0
59.74;62.63;0.7;2;35.92;101.87;1.73;1;9.05;0
44.78;64.56;0.7;2;34.92;98.28;1.2;0.65;9.12;0
45.45;72.75;0.7;2;21.57;87.19;0.96;0.52;8.76;0
57.15;62.5;0.7;2;34.54;97.5;2.04;1.09;9.09;0
46.46;72.94;0.7;2;21.2;85.31;1.04;0.56;8.88;0
65.36;37.94;0.7;1;32.58;99.53;0.58;0.25;8.65;0
41.74;68.56;0.7;2;33.89;97.03;0.63;0.29;8.82;0
56.04;49.81;1;2;30.78;86.41;3.97;2.13;7.79;18.91
49.84;39.69;0.7;2;30.5;91.09;0.64;0.31;8.61;0
47.14;85.12;0.7;1;31.11;86.41;0.58;0.21;8.7;0
51.08;71.87;0.7;1;29.99;85.62;3.18;0.86;8.82;19.94
46.46;72.94;0.7;2;21.19;84.69;1.01;0.54;8.82;0
45.67;72.62;0.7;2;22.32;85.31;1.08;0.55;8.78;0
49.95;66.19;0.7;1;31.74;90.31;0.55;0.28;9.05;0
54.12;47.5;0.7;1;31.39;89.37;1.53;1.01;7.94;0
59.97;52.06;0.7;1;33.29;92.81;2.55;1.33;7.92;0
42.08;67.06;0.7;2;35.07;100;0.56;0.29;8.93;0
46.28;51.06;0.7;2;33.9;95.62;1.34;0.97;8.01;0
46.46;72.94;0.7;2;20.78;85.16;1.03;0.54;8.82;0
70.68;52.75;1;2;32.35;96.87;2.83;1.49;8.06;0
43.31;72.56;0.7;2;22.58;79.84;1.14;0.57;8.79;0
