Pump pulses;Hypo. tank level;Chlorine setpoint;Dosing pump;UV percentage;Flow;Influent turbidity;Effluent turbidity;pH;Coagulant PPM
72.11;63.13;0.7;1;34.98;98.44;2.55;1.35;8.98;0
47.14;75.37;0.7;2;26.02;97.97;0.72;0.34;8.66;0
55.35;59.69;0.7;1;32.26;91.56;1.99;1.01;8.23;0
44.78;76.5;0.7;2;27.81;96.56;0.54;0.24;8.64;0
54.05;47.5;0.7;1;32.02;89.22;1.53;1.01;7.94;0
46.46;73.19;0.7;2;19.53;81.41;1.11;0.57;9.19;0
46.46;73;0.7;2;21.09;84.22;1.05;0.57;8.92;0
58.39;78.5;0.7;1;25.87;100.16;0.58;0.31;8.83;0
47.59;60.25;0.7;2;33.67;95.94;2.9;1.11;8.2;0
46.8;75.19;0.7;2;25.94;96.09;0.74;0.33;8.69;0
49.28;75.31;0.7;2;26.06;101.87;0.71;0.33;8.67;0
43.42;72.44;0.7;2;22.65;85.78;1.06;0.56;8.8;0
59.74;69.94;0.7;1;33.56;93.44;0.75;0.42;8.99;0
49.73;38;0.7;2;32.55;96.25;0.58;0.25;8.66;0
51.75;38.25;0.7;2;32.44;97.03;0.58;0.25;8.6;0
55.7;52.88;0.7;2;33.52;97.19;2.49;1.33;8.06;0
47.36;73.06;0.7;2;20.45;83.91;1.16;0.6;9.16;0
56.33;51.88;0.7;1;30.89;85.78;2;1.15;7.94;0
42.08;58.69;0.7;2;31.46;90;1.53;0.84;8.21;0
41.06;65.75;0.7;2;35.41;99.37;0.56;0.28;9.06;0
44.33;59;0.7;2;32.96;91.87;1.53;0.86;8.22;0
51.75;66.5;0.7;1;33.56;97.03;0.57;0.28;8.88;0
61.99;61.19;1;1;26.51;73.44;6.35;2.98;8.19;20.16
45.9;62.19;0.7;2;33.28;93.91;9.21;0.36;9.25;21.43
45.9;72.87;0.7;2;21.39;83.91;1;0.52;8.76;0
45.9;72.94;0.7;2;21.39;83.28;0.99;0.52;8.77;0
71.12;52.75;1;2;31.83;97.03;3.03;1.59;8.06;0
42.86;60.56;0.7;2;33.27;93.28;4.71;0.68;8.14;17.23
43.2;67.25;0.7;2;35.47;99.69;0.59;0.29;8.86;0
46.46;59.19;0.7;2;34.88;97.5;1.63;0.93;8.23;0
46.35;72.94;0.7;2;21.22;85.47;1.03;0.55;8.83;0
56.73;51.88;0.7;1;31.08;86.41;2.16;1.19;7.94;0
56.81;40.06;0.7;2;29.77;105.16;0.72;0.36;8.54;0
44.44;64.19;0.7;2;35.06;99.53;0.95;0.54;9.09;0
62.66;60.12;0.7;1;34.22;96.25;2.53;1.12;8.21;0
70.09;62.81;0.7;1;32.7;92.34;1.83;1.06;9;0
43.87;80.75;0.7;2;21.96;87.66;0.87;0.46;8.96;0
44.78;76.5;0.7;2;27.3;97.03;0.53;0.24;8.64;0
53.66;64.87;0.7;1;31.84;88.28;1.71;0.84;9.23;0
45.9;72.81;0.7;2;21.57;82.34;0.98;0.52;8.76;0
51.86;66.44;0.7;1;34.19;95.94;0.56;0.28;8.89;0
47.14;75.44;0.7;2;25.98;97.66;0.73;0.35;8.65;0
59.98;53.19;0.7;1;33.73;95.31;2.12;1.06;8.02;0
72.79;63.06;0.7;1;35.04;98.75;2.56;1.34;8.96;0
65.36;37.88;0.7;1;32.67;99.22;0.58;0.24;8.65;0
45.99;48.44;0.7;2;32.37;91.72;1.74;1.12;7.92;0
52.87;38.63;0.7;2;32.18;98.44;0.58;0.27;8.56;0
44.97;48.06;0.7;2;30.81;85.62;1.65;1.06;7.98;0
48.72;51.37;0.7;2;34.93;98.28;1.46;1;7.96;0
58.38;48.81;0.7;1;32.11;89.22;1.75;1.11;7.89;0
43.2;67.31;0.7;2;37.29;104.84;0.57;0.29;8.91;0
59.85;70;0.7;1;32.17;92.03;0.76;0.42;8.98;0
44.78;64.62;0.7;2;34.4;97.66;1.23;0.66;9.14;0
42.86;60.56;0.7;2;33.07;93.75;4.7;0.72;8.14;19.3
50.4;69;0.7;1;32.3;90.16;0.65;0.27;8.9;0
46.6;51.25;0.7;2;32.07;90.62;1.42;0.99;7.98;0
68.06;39.06;0.7;1;31.68;96.56;0.61;0.28;8.6;0
37.01;84.75;0.7;2;32.84;91.87;0.61;0.22;8.68;0
77.4;71.75;1;1;30.95;87.5;2.26;1.19;9.06;0
43.87;80.75;0.7;2;21.96;88.28;0.87;0.46;8.96;0
45.99;51.13;0.7;2;33.51;94.69;1.37;0.97;8.01;0
63.67;74.94;1;2;19.55;91.72;14.33;1.73;8.76;23.86
58.24;52;0.7;1;31.24;86.56;2.47;1.27;7.92;0
43.2;67.31;0.7;2;36.83;103.28;0.57;0.29;8.89;0
46.57;70.5;0.7;2;30.63;87.19;0.86;0.48;9.12;0
55.01;52.81;0.7;2;32.85;93.59;2.58;1.38;8.06;0
47.59;73.12;0.7;2;20.2;84.69;1.16;0.6;9.18;0
54.56;68;0.7;1;35.05;96.25;0.58;0.31;8.76;0
53.1;69.12;0.7;1;34.91;99.06;0.69;0.26;8.93;0
45.9;72.69;0.7;2;21.81;86.25;0.95;0.51;8.77;0
38.59;65.56;0.7;2;31.25;89.84;0.87;0.29;9.12;0
60.53;59.56;0.7;1;34.56;97.19;1.86;0.99;8.24;0
50.4;73.5;0.7;2;18.39;84.69;1.32;0.69;8.94;0
74.59;71.69;1;1;29.7;82.5;1.98;1.04;9.19;0
46.46;59.06;0.7;2;34.41;96.09;1.6;0.91;8.22;0
53.1;38.44;0.7;2;32.26;104.53;0.61;0.28;8.56;0
52.76;39.94;0.7;2;29.95;95.62;0.69;0.35;8.57;0
44.82;48.25;0.7;2;30.83;86.72;1.63;1.04;7.99;0
51.97;38.31;0.7;2;32.44;97.5;0.58;0.26;8.58;0
64.61;50.63;0.7;1;36.06;102.34;1.35;0.92;8;0
53.1;67.87;0.7;1;33.81;94.37;0.57;0.29;8.95;0
57.15;62.5;0.7;2;34.24;97.34;2.06;1.1;9.09;0
46.8;75.25;0.7;2;25.93;96.09;0.75;0.33;8.69;0
45.45;72.75;0.7;2;20.76;83.28;0.99;0.52;8.76;0
49.84;61.94;0.7;2;33.56;94.53;4.09;1.13;8.72;16.82
54.01;47.5;0.7;1;31.6;88.28;1.53;1.02;7.94;0
51.11;50.38;0.7;1;32.61;92.66;5.24;0.34;7.93;18.88
44.78;75.94;0.7;2;28.09;96.41;0.57;0.24;8.62;0
38.7;83.62;0.7;2;32.18;90.31;0.58;0.26;8.74;0
41.06;75.06;0.7;2;30.53;93.75;5.36;0.08;8.71;20.19
63.79;37.31;0.7;1;32.9;95.62;0.58;0.24;8.69;0
51.97;73.69;0.7;2;17.23;88.91;1.53;0.89;8.95;0
43.31;76.62;0.7;2;27.43;91.25;0.55;0.24;8.64;0
51.97;38.31;0.7;2;32.38;97.81;0.58;0.26;8.58;0
46.57;70.44;0.7;2;31.37;88.59;0.87;0.48;9.13;0
57.05;51.94;0.7;1;31.01;86.25;2.25;1.23;7.94;0
58.16;69.81;0.7;1;34.58;95.62;0.75;0.41;8.99;0
53.55;64.81;0.7;1;30.54;87.19;1.6;0.79;9.39;0
44.1;80.81;0.7;2;21.73;91.25;0.9;0.5;8.9;0
62.66;60.12;0.7;1;34.12;95.94;2.44;1.11;8.21;0
51.19;67.5;0.7;1;32.96;90.94;0.56;0.29;9.12;0
44.44;64.19;0.7;2;34.39;97.19;1.15;0.57;9.06;0
53.89;67.75;0.7;1;34.58;100.16;0.79;0.32;9.07;0
39.38;68.31;0.7;2;32.5;89.84;0.61;0.28;8.81;0
42.53;72.5;0.7;2;22.41;84.53;1.12;0.58;8.79;0
44.33;59;0.7;2;32.91;92.5;1.54;0.86;8.22;0
46.3;50.19;0.7;2;34.1;95.78;7.55;1.17;7.8;16.89
47.93;70.75;0.7;2;32.29;92.19;1.26;0.65;8.99;0
49.28;75.31;0.7;2;26.11;102.03;0.72;0.33;8.67;0
58.35;52.06;0.7;1;31.51;87.66;2.46;1.27;7.93;0
50.74;67.5;0.7;1;32.97;91.87;0.57;0.29;9.16;0
39.38;68.31;0.7;2;31.91;89.22;0.6;0.28;8.82;0
44.33;58.94;0.7;2;32.64;93.44;1.57;0.87;8.22;0
43.09;72.5;0.7;2;22.53;84.69;1.1;0.57;8.79;0
46.35;75.81;0.7;2;27.04;97.34;0.73;0.3;8.61;0
46.46;59.31;0.7;2;33.28;95;1.83;0.97;8.23;0
46.46;84.06;0.7;1;30.79;84.69;0.61;0.29;8.77;0
40.72;66;0.7;2;35.08;101.25;0.56;0.28;9.16;0
50.17;73.31;0.7;2;19.07;86.09;1.19;0.63;9.01;0
41.74;63.94;0.7;2;32.26;89.69;1.07;0.54;9.02;0
53.32;64.75;0.7;1;31.18;89.69;1.47;0.75;9.39;0
64.46;37.19;0.7;1;33.04;96.25;0.58;0.24;8.7;0
45.79;72.69;0.7;2;21.86;86.72;0.94;0.52;8.77;0
46.69;73.19;0.7;2;20.12;79.84;1.12;0.58;9.17;0
49.95;66.19;0.7;1;32.2;89.69;0.54;0.28;9.05;0
49.61;38.06;0.7;2;32.55;94.84;0.55;0.24;8.66;0
41.74;63.94;0.7;2;32.29;89.06;1.06;0.53;9.02;0
45;60.69;0.7;2;34.58;99.06;4.6;0.4;8.16;17.8
39.71;66.81;0.7;2;34.01;94.37;0.55;0.28;9.04;0
43.09;72.5;0.7;2;22.18;84.84;1.08;0.57;8.79;0
57.89;53.31;0.7;1;35.05;99.22;1.55;0.88;8.03;0
49.28;41.37;0.7;2;27.78;90.47;0.84;0.46;8.58;0
49.84;66.12;0.7;1;32.3;91.09;0.55;0.28;9.06;0
49.61;85.56;0.7;1;32.9;92.34;0.58;0.22;8.66;0
51.75;38.25;0.7;2;32.44;96.72;0.58;0.26;8.6;0
47.14;41.37;0.7;2;27.66;83.75;0.84;0.45;8.57;0
55.91;68.06;0.7;1;37.32;103.44;0.58;0.31;8.71;0
66.49;38.81;0.7;1;31.94;97.03;0.58;0.26;8.61;0
67.72;39.13;0.7;1;31.6;98.75;0.61;0.28;8.58;0
57.27;53.31;0.7;1;35.43;98.75;1.56;0.89;8.04;0
39.38;68.31;0.7;2;32.32;89.84;0.61;0.28;8.84;0
39.38;68.25;0.7;2;31.59;90.16;0.58;0.28;8.79;0
56.57;51.88;0.7;1;30.32;85.16;2.14;1.2;7.94;0
43.65;58.87;0.7;2;31.59;88.59;1.5;0.86;8.22;0
46.46;73.19;0.7;2;20.12;81.41;1.14;0.57;9.19;0
41.74;67.12;0.7;2;34.39;97.81;0.56;0.29;8.84;0
45.9;72.87;0.7;2;21.49;85;1;0.52;8.76;0
44.89;76.81;0.7;2;27.42;94.69;0.63;0.29;8.48;0
57.3;51.94;0.7;1;30.7;86.25;2.3;1.27;7.93;0
55.87;49.81;1;2;30.61;86.25;3.97;2.12;7.79;19.16
45.26;49.44;0.7;2;30.05;83.75;2.5;1.34;7.84;0
46.35;75.75;0.7;2;27.05;96.72;0.72;0.3;8.61;0
46.57;76.75;0.7;2;27.36;101.41;0.61;0.28;8.52;0
37.01;84.87;0.7;2;31.74;87.81;0.58;0.22;8.69;0
44.33;58.94;0.7;2;32.44;92.19;1.57;0.87;8.22;0
44.55;58.69;0.7;2;32.88;94.06;1.47;0.83;8.21;0
52.87;38.63;0.7;2;32.15;98.12;0.58;0.26;8.56;0
48.67;51.44;0.7;2;33.95;97.5;1.47;1.02;7.96;0
44.33;81.25;0.7;2;20.4;90;1.07;0.59;9.16;0
48.83;85.31;0.7;1;31.71;88.91;0.58;0.21;8.68;0
46.11;51.06;0.7;2;33.96;95.31;1.39;0.97;8.01;0
60.35;53.25;0.7;1;32.7;92.97;2.49;1.19;8.02;0
53.44;69.12;0.7;1;35.23;98.12;0.69;0.27;8.94;0
45.67;72.62;0.7;2;22.33;85.62;0.99;0.51;8.78;0
54;50.31;0.7;1;32.45;90.62;9.7;0.69;7.81;18.17
76.72;71.81;1;1;31.14;88.59;2.55;1.18;8.91;0
62.89;41.13;0.7;1;27.89;91.72;0.84;0.46;8.58;0
42.86;64.25;0.7;2;32.75;92.5;0.96;0.57;8.99;0
42.97;80.56;0.7;2;22.48;89.37;0.78;0.45;9.16;0
58.48;48.81;0.7;1;32.12;92.66;1.77;1.11;7.89;0
47.62;51.63;0.7;2;33.48;94.22;1.55;1.08;7.95;0
42.08;67.06;0.7;2;36.3;101.25;0.58;0.29;8.91;0
38.7;83.37;0.7;2;30.73;87.97;2.34;0.28;8.76;0
40.39;66.75;0.7;2;33.62;95.78;0.55;0.29;9.07;0
66.15;74.69;1;2;17.02;87.03;4.99;1.43;8.95;22.6
55.91;68.12;0.7;1;35.34;101.41;0.58;0.31;8.71;0
44.33;58.81;0.7;2;33.44;94.53;1.55;0.89;8.22;0
45.56;73.06;0.7;2;20.7;82.81;1.09;0.57;9.09;0
56.58;51.88;0.7;1;30.93;85.78;2.13;1.19;7.94;0
47.14;75.37;0.7;2;25.9;99.69;0.74;0.34;8.66;0
39.71;66.87;0.7;2;31.9;91.56;0.55;0.28;9.03;0
45.79;72.75;0.7;2;22.02;84.37;0.95;0.52;8.77;0
42.86;72.5;0.7;2;22.51;80.31;1.14;0.59;8.79;0
47.47;84;0.7;1;31.51;90.47;0.55;0.26;8.79;0
46.24;82.19;0.7;2;23.93;96.56;2.66;1.01;8.77;0
44.55;76.44;0.7;2;27.41;95.47;0.54;0.24;8.63;0
41.06;64.06;0.7;2;32.02;89.69;0.9;0.51;9.11;0
44.44;64.19;0.7;2;34.27;97.03;0.91;0.53;9.11;0
41.85;63.87;0.7;2;32.39;90;1.58;0.71;9.02;0
41.63;67;0.7;2;33.44;95.16;0.55;0.29;8.97;0
62.89;41.13;0.7;1;27.89;92.03;0.78;0.46;8.59;0
56.7;64.94;0.7;1;33.73;96.87;2.14;1.04;9.38;0
44.55;76.37;0.7;2;27.79;96.87;0.54;0.24;8.61;0
55.8;78.25;0.7;1;26.07;97.03;0.58;0.3;8.8;0
44.33;76.56;0.7;2;27.16;97.19;0.54;0.26;8.64;0
49.28;41.37;0.7;2;27.75;89.69;0.84;0.46;8.58;0
47.36;85.12;0.7;1;31.54;87.5;0.55;0.21;8.7;0
59.63;72.12;0.7;1;31.87;88.59;1.32;0.61;8.82;0
67.72;37.5;0.7;1;32.81;103.44;0.58;0.24;8.59;0
42.86;60.56;0.7;2;33.09;94.53;4.68;0.66;8.14;17.53
39.38;68.31;0.7;2;32.57;90.78;0.6;0.28;8.83;0
38.48;83.75;0.7;2;32.03;90.94;0.58;0.26;8.74;0
57.26;64.94;0.7;1;34.6;98.28;2.46;1.15;9.24;0
41.74;68.56;0.7;2;34.34;94.37;0.63;0.29;8.81;0
67.72;37.5;0.7;1;32.87;101.25;0.58;0.25;8.59;0
49.95;66.19;0.7;1;33.02;91.87;0.55;0.28;9.04;0
56;48.56;0.7;1;29.44;82.03;1.73;1.09;7.91;0
50.4;69.06;0.7;1;31.69;90.31;0.65;0.27;8.9;0
41.74;67.12;0.7;2;34.69;96.72;0.57;0.29;8.88;0
58.16;78.75;0.7;1;25.49;95.62;0.61;0.32;8.8;0
53.55;69.12;0.7;1;34.87;99.06;0.68;0.26;8.94;0
44.89;75.94;0.7;2;28.06;95.31;0.75;0.24;8.61;0
42.86;60.44;0.7;2;32.48;90.78;4.28;1.28;8.14;18.27
59.96;70;0.7;1;32.51;90.31;0.75;0.42;8.98;0
57.6;78.75;0.7;1;25.93;95.16;0.61;0.32;8.76;0
65.36;37.94;0.7;1;32.61;100.47;0.58;0.25;8.66;0
42.3;86.25;0.7;2;33.19;100.94;0.64;0.24;8.61;0
44.1;80.75;0.7;2;21.76;89.69;0.9;0.48;8.91;0
44.1;80.81;0.7;2;21.73;90;0.87;0.48;8.91;0
46.46;59;0.7;2;34.62;96.41;1.66;0.91;8.22;0
42.41;86.19;0.7;2;33.28;99.69;0.61;0.24;8.63;0
44.08;52.69;0.7;2;34.6;97.03;3.99;0.52;7.96;19.93
45.56;73.06;0.7;2;20.6;84.37;1.1;0.57;9.07;0
44.21;81.19;0.7;2;20.46;89.69;1.13;0.56;9.14;0
38.14;83.81;0.7;2;32;92.5;0.58;0.27;8.75;0
57.49;71.56;0.7;1;30.09;84.37;1.65;0.87;9.23;0
63.56;70.19;0.7;1;34.45;99.06;0.78;0.45;8.94;0
45.9;59.25;0.7;2;33.35;94.53;1.84;0.99;8.23;0
43.31;76.62;0.7;2;27.6;91.41;0.55;0.24;8.64;0
52.99;38.5;0.7;2;32.26;105.78;0.61;0.28;8.56;0
39.71;66.81;0.7;2;33.4;93.75;0.55;0.28;9.04;0
43.2;67.31;0.7;2;36.45;102.19;0.57;0.29;8.96;0
44.33;59;0.7;2;32.11;91.72;1.53;0.86;8.22;0
51.3;67.56;0.7;1;31.86;90.78;0.55;0.29;9.11;0
46.11;50.25;0.7;2;33.4;94.69;8.67;1.17;7.8;17.02
42.08;67.06;0.7;2;35.57;102.97;0.59;0.29;8.89;0
40.61;66;0.7;2;34.62;100.16;0.55;0.29;9.2;0
47.36;84;0.7;1;31.42;90.47;0.58;0.26;8.79;0
60.53;59.5;0.7;1;34.75;98.75;1.86;0.99;8.23;0
70.77;52.75;1;2;31.6;95.31;3.13;1.64;8.05;0
39.38;68.25;0.7;2;33.07;91.72;0.6;0.28;8.78;0
50.17;73.31;0.7;2;18.7;86.25;1.23;0.65;9;0
66.49;37.5;0.7;1;32.96;96.41;0.58;0.24;8.63;0
42.86;60.5;0.7;2;32.54;91.41;4.28;1.01;8.14;21.05
39.83;66.87;0.7;2;32.42;92.5;0.57;0.29;9.02;0
51.08;67.5;0.7;1;31.51;90.94;0.55;0.29;9.12;0
42.86;60.56;0.7;2;32.92;92.66;4.67;0.87;8.14;21.42
43.87;80.75;0.7;2;21.9;87.66;0.87;0.46;8.96;0
67.72;39.13;0.7;1;31.6;99.69;0.61;0.28;8.57;0
50.49;53.13;0.7;1;34.98;98.59;3.69;0.33;7.98;17.35
44.78;75.87;0.7;2;27.71;93.91;0.73;0.26;8.62;0
42.86;80.56;0.7;2;22.45;90;0.84;0.44;9.15;0
41.06;64.12;0.7;2;32.58;90.62;0.88;0.51;9.12;0
51.08;66.25;0.7;1;35.75;99.22;0.64;0.28;8.98;0
72.45;39.19;0.7;1;31.51;102.34;0.64;0.29;8.54;0
41.63;67;0.7;2;33.66;97.03;0.56;0.29;8.97;0
47.47;84;0.7;1;31.57;90.94;0.58;0.25;8.77;0
61.54;60.06;0.7;1;34.27;97.66;2.4;1.13;8.21;0
52.76;40;0.7;2;29.92;100.31;0.69;0.35;8.54;0
49.61;37.13;0.7;2;33.02;96.56;0.58;0.24;8.71;0
77.4;71.75;1;1;30.4;87.5;2.28;1.19;9.07;0
50.85;65.31;0.7;1;35.24;96.25;6.13;0.59;9.12;19.39
42.19;58.75;0.7;2;32.73;90.47;1.53;0.86;8.21;0
49.95;66.19;0.7;1;32.01;90.47;0.54;0.28;9.04;0
41.74;67.12;0.7;2;33.94;97.34;0.57;0.29;8.86;0
62.55;60.06;0.7;1;33.62;94.69;2.5;1.1;8.21;0
50.85;66.56;0.7;1;34.12;98.59;0.58;0.28;8.89;0
39.38;68.31;0.7;2;31.87;89.53;0.63;0.28;8.82;0
44.44;64.19;0.7;2;34.9;97.03;0.94;0.54;9.08;0
74.59;71.69;1;1;29.81;82.66;1.97;1.04;9.19;0
39.83;66.94;0.7;2;33.49;92.81;0.55;0.28;9.02;0
58.51;48.81;0.7;1;31.98;89.06;1.77;1.1;7.89;0
51.75;38.31;0.7;2;32.38;98.12;0.58;0.26;8.59;0
69.64;74.12;1;2;15.69;85.94;2.46;1.19;9.06;0
58.55;48.81;0.7;1;31.62;88.59;1.79;1.12;7.89;0
41.74;67.12;0.7;2;34.6;96.41;0.57;0.29;8.84;0
45;75.81;0.7;2;27.02;91.09;0.97;0.31;8.62;0
44.44;64.19;0.7;2;35.5;99.06;0.91;0.54;9.1;0
55.35;59.75;0.7;1;32.93;91.72;2;1.02;8.23;0
41.06;75.06;0.7;2;30.57;91.72;5.4;0.08;8.71;19.18
49.61;73.31;0.7;2;19.14;85.62;1.17;0.62;9.02;0
41.06;75.06;0.7;2;30.53;91.41;5.34;0.08;8.71;16.9
60.53;59.5;0.7;1;34.49;98.44;1.86;0.99;8.24;0
47.14;85.19;0.7;1;31.16;86.56;0.55;0.21;8.7;0
46.08;51.06;0.7;2;34.02;95.62;1.36;0.97;8.01;0
43.2;76.62;0.7;2;27.39;89.84;0.54;0.26;8.64;0
39.15;65.87;0.7;2;32.9;93.91;0.55;0.28;9;0
42.86;60.44;0.7;2;32.56;90.78;4.37;1.28;8.14;22.02
46.06;48.44;0.7;2;32.1;90.94;1.7;1.17;7.92;0
57.15;62.5;0.7;2;34.39;95.62;2.04;1.09;9.09;0
44.99;48.19;0.7;2;32.12;90.62;1.62;1.06;7.99;0
52.08;53;0.7;2;33.82;96.25;2.21;1.17;8.04;0
55.35;59.75;0.7;1;32.62;91.25;1.99;1.02;8.23;0
51.86;66.5;0.7;1;34.48;95.47;0.56;0.28;8.88;0
41.74;68.56;0.7;2;33.46;95.62;0.65;0.29;8.8;0
47.47;84;0.7;1;31.42;91.09;0.58;0.28;8.77;0
52.09;73.75;0.7;2;17.29;85.94;1.54;0.86;8.95;0
55.51;52.88;0.7;2;33.39;96.25;2.5;1.34;8.06;0
44.78;76.5;0.7;2;27.75;96.56;0.54;0.24;8.65;0
58.16;59.63;0.7;1;32.53;91.09;1.97;1.01;8.24;0
58.76;48.81;0.7;1;31.62;88.75;1.79;1.12;7.89;0
43.31;72.56;0.7;2;21.84;80.16;1.15;0.58;8.79;0
54.39;47.44;0.7;1;31.2;87.97;1.53;1.01;7.94;0
50.4;69;0.7;1;31.6;89.53;0.67;0.27;8.86;0
53.21;67.81;0.7;1;33.87;94.37;0.57;0.29;8.94;0
52.54;50.38;0.7;1;34.36;97.03;7.2;0.39;7.88;17.42
46.13;72.94;0.7;2;21.38;82.81;0.99;0.53;8.78;0
42.41;72.5;0.7;2;22.18;84.37;1.11;0.58;8.79;0
54.34;67.69;0.7;1;35.34;98.28;0.58;0.3;9.12;0
39.26;65.81;0.7;2;34.07;95.16;0.55;0.27;9.01;0
44.78;76.87;0.7;2;27.15;95;0.66;0.29;8.47;0
63.22;59.88;0.7;1;33.74;96.41;2.28;1.13;8.22;0
55.84;49.81;1;2;30.84;86.56;3.97;1.93;7.79;18.79
65.25;37.88;0.7;1;32.7;97.03;0.61;0.24;8.63;0
42.53;68.37;0.7;2;33.45;96.72;0.62;0.29;8.88;0
63.56;40.81;0.7;1;28.33;93.44;0.75;0.44;8.52;0
46.57;70.5;0.7;2;31.67;89.84;0.87;0.48;9.14;0
62.4;49.31;0.7;1;32.57;91.09;2.06;1.27;7.85;0
70.09;62.81;0.7;1;32.81;91.87;1.89;1.07;8.99;0
46.24;82.12;0.7;2;23.58;97.5;2.86;1.19;8.77;0
50.63;66.62;0.7;1;35.66;101.41;0.56;0.29;8.94;0
51.64;38.31;0.7;2;32.41;98.59;0.58;0.26;8.59;0
50.4;69;0.7;1;32.03;90.31;0.64;0.27;8.9;0
51.08;71.87;0.7;1;31.02;87.5;3.3;0.86;8.82;17.51
40.05;83.44;0.7;2;32.12;94.37;0.61;0.26;8.76;0
66.15;61.87;0.7;1;35.24;100.78;4.33;1.17;8.55;16.44
41.74;68.62;0.7;2;33.92;95.62;0.64;0.29;8.76;0
45.7;48.44;0.7;2;32.99;92.81;1.74;1.13;7.92;0
46.24;72.94;0.7;2;21.36;82.66;0.99;0.54;8.78;0
48.83;83.94;0.7;1;30.82;86.25;0.69;0.33;8.75;0
62.33;41;0.7;1;28.21;90.47;0.78;0.45;8.52;0
59.67;52.06;0.7;1;32.62;92.34;2.49;1.32;7.92;0
50.96;39.69;0.7;2;30.38;97.34;0.64;0.32;8.62;0
52.87;38.63;0.7;2;32.12;99.22;0.61;0.28;8.57;0
35.55;84.5;0.7;2;30.21;84.22;0.58;0.22;8.73;0
49.95;66.12;0.7;1;33.65;94.84;0.56;0.28;9.14;0
42.08;67.06;0.7;2;35.75;101.25;0.58;0.29;8.89;0
52.09;73.75;0.7;2;17.19;87.34;1.6;0.82;8.97;0
69.53;74.19;1;2;15.64;87.81;2.48;1.19;9.04;0
49.95;41.44;0.7;2;27.6;85.78;0.84;0.47;8.54;0
55.35;59.75;0.7;1;32.11;91.25;2;1.02;8.23;0
45.67;72.87;0.7;2;21.65;83.12;0.99;0.52;8.76;0
66.49;38.75;0.7;1;32;97.97;0.58;0.28;8.6;0
50.74;66.69;0.7;1;35.06;102.19;0.56;0.29;9.01;0
66.26;74.69;1;2;17.03;86.25;5.04;1.44;8.96;19.83
65.36;37.94;0.7;1;32.61;99.69;0.58;0.25;8.65;0
40.95;86.37;0.7;2;33.13;94.84;0.58;0.24;8.63;0
52.76;40;0.7;2;29.86;96.41;0.69;0.35;8.54;0
64.46;37.19;0.7;1;33.02;95.47;0.61;0.24;8.7;0
54.07;50.31;0.7;1;31.74;89.69;9.83;0.71;7.81;18.04
44.15;52.69;0.7;2;33.91;96.56;3.93;0.52;7.96;20.51
70.31;39.13;0.7;1;31.66;99.22;0.61;0.28;8.56;0
44.78;76;0.7;2;28.12;94.84;0.6;0.24;8.62;0
46.57;84.06;0.7;1;30.96;85.94;0.61;0.29;8.77;0
54;47.44;0.7;1;31.72;87.81;1.51;1.01;7.95;0
44.33;80.87;0.7;2;21.53;88.75;0.9;0.49;8.84;0
46.8;75.25;0.7;2;25.96;95.16;0.72;0.33;8.68;0
50.4;69;0.7;1;32.61;88.59;0.65;0.28;8.86;0
53.1;38.44;0.7;2;32.26;104.84;0.61;0.28;8.56;0
44.78;64.62;0.7;2;34.56;98.12;1.2;0.66;9.14;0
44.78;76.87;0.7;2;27.04;93.28;0.66;0.29;8.47;0
55.31;52.88;0.7;2;33.6;96.41;2.49;1.33;8.06;0
62.83;49.25;0.7;1;31.95;91.72;1.99;1.23;7.86;0
46.24;82.19;0.7;2;24.02;98.28;2.66;0.98;8.77;0
69.53;74.19;1;2;15.72;88.59;2.46;1.18;9.05;0
39.26;65.75;0.7;2;33.81;94.53;0.56;0.28;9.02;0
41.06;64.06;0.7;2;32;89.69;0.9;0.51;9.12;0
42.75;68.44;0.7;2;33.8;99.69;0.64;0.29;8.88;0
43.38;52.5;0.7;2;33.22;94.22;3.96;0.62;7.91;17.32
49.61;37.19;0.7;2;32.99;95.94;0.61;0.24;8.71;0
53.79;47.56;0.7;1;31.99;87.97;1.53;1.02;7.93;0
44.55;76.44;0.7;2;27.34;95.31;0.53;0.24;8.63;0
42.64;58.69;0.7;2;32.11;90.31;1.56;0.86;8.21;0
53.89;67.94;0.7;1;33.13;95.62;0.57;0.3;8.8;0
52.87;38.63;0.7;2;32.23;99.69;0.58;0.26;8.56;0
43.42;72.44;0.7;2;22.69;83.91;1.03;0.55;8.8;0
46.46;59.31;0.7;2;33.41;94.53;1.86;0.99;8.23;0
53.93;47.56;0.7;1;31.01;85.94;1.55;1.01;7.92;0
42.86;60.56;0.7;2;32.35;92.81;4.63;0.91;8.14;21
47.59;73.06;0.7;2;20.38;84.06;1.16;0.6;9.17;0
58.05;59.63;0.7;1;32.5;90.31;1.97;0.99;8.24;0
46.46;73.19;0.7;2;19.85;80.31;1.1;0.57;9.19;0
48.49;70.87;0.7;2;32.02;92.03;1.11;0.62;8.93;0
58.55;48.81;0.7;1;32.23;90;1.83;1.13;7.89;0
42.97;68.81;0.7;2;35.44;101.87;0.64;0.29;8.72;0
45.79;72.75;0.7;2;21.99;86.09;0.96;0.52;8.77;0
55.96;48.56;0.7;1;29.18;82.19;1.72;1.09;7.91;0
69.75;74.25;1;2;15.33;88.28;2.64;1.27;8.95;0
35.44;84.5;0.7;2;30.79;85.62;0.58;0.22;8.73;0
65.36;37.94;0.7;1;32.58;99.06;0.58;0.25;8.66;0
41.06;65.69;0.7;2;35.33;99.84;0.55;0.28;9.07;0
70.43;39.44;0.7;1;31.11;101.72;0.64;0.32;8.59;0
39.38;68.25;0.7;2;31.64;90.16;0.6;0.28;8.79;0
64.12;59.88;0.7;1;35.71;100.16;2.4;1.17;8.22;0
54.33;50.31;0.7;1;32;90.16;9.97;0.73;7.81;18.33
58.39;69.87;0.7;1;35.05;97.97;0.76;0.42;9.01;0
46.46;59.06;0.7;2;35.1;99.69;1.53;0.89;8.22;0
45.4;48.25;0.7;2;30.97;87.03;1.63;1.04;7.98;0
41.74;64;0.7;2;32.39;89.22;0.99;0.54;9.02;0
47.59;73.12;0.7;2;20.46;86.87;1.15;0.61;9.18;0
42.86;68.81;0.7;2;35.24;100.62;0.65;0.29;8.73;0
50.85;39.81;0.7;2;30.3;97.34;0.75;0.33;8.61;0
41.85;67.12;0.7;2;33.99;97.34;0.57;0.29;8.87;0
55.49;48.56;0.7;1;29.25;81.41;1.74;1.09;7.91;0
42.53;72.5;0.7;2;22.43;80.78;1.11;0.58;8.79;0
38.59;65.56;0.7;2;32.68;89.69;1.17;0.31;9.13;0
40.72;66;0.7;2;34.39;99.69;0.55;0.29;9.19;0
41.74;64;0.7;2;32.94;89.22;1.04;0.54;9.01;0
46.46;62.12;0.7;2;32.44;90.62;10.14;1.04;9.24;18.72
37.24;84.81;0.7;2;32.44;90.78;0.58;0.22;8.69;0
54.23;82.88;0.7;1;26.82;91.56;2.63;0.82;8.72;0
55.45;49.75;1;2;30.57;84.69;3.78;2.06;7.78;19.23
56.92;78.56;0.7;1;25.52;95.94;0.58;0.32;8.77;0
70.2;63;0.7;1;33.23;93.44;2.26;1.24;8.95;0
44.55;76.37;0.7;2;27.16;96.56;0.54;0.24;8.61;0
42.86;60.56;0.7;2;32.27;92.03;4.45;0.96;8.14;21.65
43.26;52.56;0.7;2;33.7;94.69;3.95;0.63;7.91;17.72
56.79;48.63;0.7;1;29.82;83.91;1.83;1.11;7.9;0
70.2;63.19;0.7;1;36.05;101.25;2.48;1.38;8.98;0
46.63;50.19;0.7;2;34.37;96.41;8.01;1.2;7.8;17.63
68.06;39.13;0.7;1;31.66;97.97;0.61;0.28;8.57;0
47.14;85.19;0.7;1;30.79;85.31;0.55;0.22;8.69;0
46.35;72.94;0.7;2;21.2;85.78;1.04;0.55;8.84;0
33.64;75.06;0.7;2;29.85;89.69;11.23;0.09;8.72;22.32
63.79;40.88;0.7;1;28.39;94.69;0.78;0.45;8.51;0
56.8;52.88;0.7;2;33.8;102.5;2.44;1.31;8.06;0
58.16;59.69;0.7;1;32.35;91.25;1.99;1.01;8.23;0
42.86;64.25;0.7;2;33.35;92.97;0.98;0.57;8.98;0
43.31;76.62;0.7;2;27.61;91.72;0.55;0.25;8.64;0
65.25;37.88;0.7;1;32.73;99.22;0.58;0.25;8.63;0
39.71;65.94;0.7;2;33.7;93.28;0.54;0.28;9.04;0
38.14;83.81;0.7;2;31.94;91.87;0.58;0.28;8.75;0
46.46;59.19;0.7;2;35;97.66;1.65;0.93;8.23;0
38.59;83.37;0.7;2;30.93;87.03;0.78;0.26;8.76;0
46.8;75.19;0.7;2;25.93;95.47;0.75;0.34;8.69;0
45.94;51.06;0.7;2;33.55;93.91;1.44;0.97;8;0
60.09;53.19;0.7;1;33.98;94.53;2.37;1.12;8.02;0
56.92;65;0.7;1;33.75;97.19;2.3;1.09;9.31;0
62.1;60.12;0.7;1;33.92;96.56;2.59;1.12;8.21;0
43.09;68.75;0.7;2;35.69;102.5;0.64;0.29;8.71;0
72.45;39.25;0.7;1;31.45;104.84;0.61;0.29;8.54;0
56.7;62.44;0.7;2;34.18;96.56;2.63;1.29;9.13;0
47.25;85.19;0.7;1;30.87;85.94;0.55;0.21;8.7;0
46.46;59.19;0.7;2;34.01;97.19;1.67;0.91;8.23;0
57.26;65;0.7;1;34.17;96.87;2.47;1.17;9.24;0
51.26;50.38;0.7;1;32.86;93.44;4.89;0.35;7.95;18.27
42.86;64.25;0.7;2;32.82;92.81;0.98;0.56;9.02;0
37.01;84.81;0.7;2;32;89.06;0.58;0.22;8.7;0
46.46;59.13;0.7;2;34.64;97.03;1.65;0.91;8.22;0
37.24;84.81;0.7;2;32.15;88.75;0.58;0.22;8.7;0
54.23;82.88;0.7;1;26.77;91.25;2.6;0.82;8.71;0
70.98;52.69;1;2;31.19;93.91;3.35;1.73;8.05;0
45.11;75.87;0.7;2;27.27;92.03;1.01;0.28;8.61;0
62.3;53.25;0.7;1;34.39;98.12;1.19;0.81;8.04;0
47.14;85.19;0.7;1;31.02;85.78;0.55;0.21;8.7;0
42.86;60.56;0.7;2;34.1;95.31;4.59;0.61;8.14;17.73
43.2;76.62;0.7;2;27.72;91.72;0.55;0.24;8.64;0
43.09;68.75;0.7;2;35.98;102.03;0.64;0.29;8.71;0
46.46;59.19;0.7;2;34.48;98.91;1.65;0.93;8.23;0
60.64;70;0.7;1;33.21;91.56;0.77;0.43;8.94;0
51.75;38.31;0.7;2;32.47;97.97;0.58;0.25;8.59;0
52.76;39.94;0.7;2;29.92;96.09;0.69;0.35;8.55;0
54.02;47.44;0.7;1;30.72;86.87;1.47;1.01;7.95;0
60.19;70;0.7;1;32.45;92.81;0.76;0.43;8.96;0
62.33;49.25;0.7;1;32.17;89.84;2.02;1.23;7.85;0
45.27;48.13;0.7;2;31.27;87.97;1.65;1.05;7.99;0
59.85;70;0.7;1;33.34;93.12;0.76;0.42;8.98;0
65.14;37.75;0.7;1;32.81;96.56;0.58;0.24;8.61;0
46.46;59.13;0.7;2;34.83;97.81;1.66;0.93;8.23;0
63.67;70.25;0.7;1;35.45;98.12;0.81;0.46;8.94;0
47.14;41.37;0.7;2;27.69;86.09;0.84;0.45;8.56;0
51.75;66.5;0.7;1;34.71;96.41;0.56;0.28;8.88;0
43.2;67.31;0.7;2;36.66;103.75;0.56;0.3;8.93;0
54.45;69.81;0.7;1;31.8;87.5;0.72;0.41;8.94;0
51.86;66.5;0.7;1;32.6;95.47;0.55;0.28;8.88;0
47.93;70.87;0.7;2;32.42;92.03;1.06;0.6;8.94;0
52.54;65.06;0.7;1;32.27;90.78;3.09;1.07;9.04;0
42.86;60.56;0.7;2;32.56;92.34;4.62;0.86;8.14;20.36
51.75;85.38;0.7;1;33.42;94.37;0.58;0.21;8.64;0
42.86;60.44;0.7;2;31.76;91.56;4.76;1.18;8.14;22.92
43.2;64.31;0.7;2;33.26;93.28;1.02;0.58;8.9;0
56.04;49.81;1;2;31.01;86.41;3.95;2.24;7.79;18.61
69.75;74.25;1;2;15.42;87.03;2.69;1.27;8.91;0
43.2;72.44;0.7;2;22.41;85.78;1.07;0.57;8.8;0
49.28;75.37;0.7;2;25.99;102.97;0.7;0.33;8.67;0
62.89;41.13;0.7;1;27.95;93.28;0.78;0.46;8.57;0
43.39;52.56;0.7;2;34.16;95.62;3.91;0.63;7.91;17.95
55.89;49.88;1;2;31.01;87.5;4.03;1.99;7.8;18.78
44.33;58.94;0.7;2;32.64;93.59;1.59;0.88;8.22;0
43.47;52.56;0.7;2;33.43;95.47;3.97;0.63;7.91;17.75
43.42;72.44;0.7;2;22.68;84.53;1.05;0.57;8.8;0
43.35;52.56;0.7;2;33.76;94.53;3.96;0.62;7.91;17.59
45.79;72.87;0.7;2;21.2;82.5;0.99;0.52;8.76;0
42.86;60.56;0.7;2;33.43;93.44;4.63;0.71;8.14;21.36
51.86;66.5;0.7;1;33.66;95.94;0.58;0.28;8.88;0
43.31;64.37;0.7;2;33.04;93.12;1.03;0.59;8.86;0
47.93;70.75;0.7;2;32.88;92.5;1.26;0.66;8.99;0
54.45;69.81;0.7;1;30.69;87.19;0.72;0.41;8.94;0
42.3;86.25;0.7;2;33.16;101.25;0.61;0.24;8.61;0
49.61;73.31;0.7;2;19;84.53;1.17;0.62;9.02;0
53.55;64.81;0.7;1;31.29;87.03;1.56;0.78;9.43;0
49.95;38.13;0.7;2;32.47;98.12;0.58;0.25;8.64;0
47.59;73.12;0.7;2;20.16;86.09;1.15;0.6;9.18;0
46.17;51;0.7;2;33.97;95.31;1.35;0.96;8;0
43.09;68.81;0.7;2;35.2;100.94;0.66;0.29;8.71;0
58.39;78.5;0.7;1;26.16;98.59;0.58;0.31;8.82;0
36.45;84.25;0.7;2;32.12;89.84;0.87;0.25;8.73;0
52.76;39.94;0.7;2;29.92;95.94;0.69;0.35;8.55;0
39.38;68.37;0.7;2;32.65;90.31;0.62;0.28;8.86;0
62.66;60.12;0.7;1;34.36;96.41;2.48;1.12;8.21;0
44.21;60.63;0.7;2;33.73;96.87;4.3;0.41;8.15;20.35
49.61;38;0.7;2;32.58;95.94;0.58;0.24;8.66;0
59.85;70;0.7;1;32.11;91.41;0.75;0.42;8.98;0
44.78;76.94;0.7;2;26.99;98.12;0.54;0.26;8.47;0
45.47;48.13;0.7;2;31.51;88.44;1.65;1.07;7.98;0
46.25;51.06;0.7;2;34.07;95.62;1.36;0.97;8;0
44.97;48.19;0.7;2;31.88;89.37;1.62;1.06;7.99;0
76.84;71.81;1;1;30.42;88.28;2.61;1.26;8.96;0
46.35;51.06;0.7;2;33.88;96.25;1.33;0.97;8.01;0
53.8;47.44;0.7;1;31.36;86.72;1.51;1.01;7.94;0
71.89;63.19;0.7;1;35.54;100.62;2.58;1.36;8.98;0
47.14;85.19;0.7;1;30.99;86.09;0.55;0.21;8.7;0
62.89;41.13;0.7;1;28.04;92.19;0.84;0.46;8.56;0
67.72;37.5;0.7;1;32.87;102.03;0.61;0.24;8.59;0
36.34;84.37;0.7;2;32;89.22;0.75;0.24;8.73;0
44.89;76.94;0.7;2;26.76;98.28;0.55;0.26;8.47;0
63.67;70.25;0.7;1;34.6;98.91;0.8;0.46;8.94;0
48.75;51.44;0.7;2;34.54;97.81;1.48;1.02;7.96;0
58.16;59.69;0.7;1;31.95;90.62;1.97;1;8.23;0
47.14;85.19;0.7;1;30.73;86.09;0.58;0.22;8.71;0
50.85;65.25;0.7;1;32.78;93.12;6.51;0.59;9.11;23.13
51.08;71.87;0.7;1;30.58;86.72;3.17;0.86;8.82;21.23
66.37;39.5;0.7;1;30.56;98.75;0.64;0.32;8.6;0
46.69;70.5;0.7;2;31.19;87.03;0.88;0.49;9.2;0
41.74;67.12;0.7;2;35.58;98.44;0.56;0.29;8.85;0
40.05;83.44;0.7;2;32.18;96.09;0.61;0.26;8.75;0
59.85;69.94;0.7;1;32.28;92.5;0.75;0.42;8.98;0
44.1;48.06;0.7;2;29.59;83.91;1.59;1.02;7.98;0
43.42;72.37;0.7;2;22.8;84.37;0.98;0.52;8.81;0
51.75;66.5;0.7;1;33.59;95.94;0.56;0.28;8.88;0
50.74;66.69;0.7;1;36.45;100.94;0.56;0.29;9.02;0
39.71;66.81;0.7;2;32.02;92.03;0.55;0.28;9.04;0
41.06;64.06;0.7;2;31.25;89.69;0.89;0.51;9.06;0
45.9;62.19;0.7;2;32.68;93.75;9.53;0.37;9.24;19.57
42.08;67.06;0.7;2;35.88;101.72;0.58;0.29;8.89;0
43.54;72.37;0.7;2;22.95;84.84;0.98;0.52;8.81;0
62.55;60.12;0.7;1;33.98;95.47;2.47;1.12;8.21;0
62.38;49.19;0.7;1;32.32;89.37;1.91;1.17;7.86;0
70.43;39.5;0.7;1;31.11;101.25;0.69;0.35;8.59;0
46.46;59.31;0.7;2;33.73;94.84;1.8;0.97;8.23;0
45.84;48.31;0.7;2;31.13;87.03;1.66;1.07;7.94;0
41.06;75.06;0.7;2;30.56;92.81;5.51;0.08;8.71;16.97
66.26;61.87;0.7;1;35.3;99.53;4.35;1.12;8.56;16.1
37.01;84.81;0.7;2;31.71;88.91;0.58;0.22;8.69;0
49.84;84.06;0.7;1;31.94;89.22;0.87;0.34;8.71;0
48.76;51.44;0.7;2;34.74;98.12;1.44;1.01;7.96;0
52.11;53;0.7;2;35.06;99.53;2.21;1.17;8.04;0
41.74;68.56;0.7;2;34.51;94.69;0.63;0.29;8.8;0
50.4;69.06;0.7;1;31.89;90;0.65;0.27;8.91;0
43.09;67.44;0.7;2;36.18;102.97;0.59;0.3;9.06;0
44.1;80.87;0.7;2;21.61;89.69;0.9;0.5;8.86;0
50.63;66.69;0.7;1;35.48;101.56;0.57;0.29;9.09;0
39.38;68.25;0.7;2;31.36;90.62;0.61;0.28;8.79;0
53.66;64.94;0.7;1;32.05;89.06;1.89;0.91;9.21;0
42.75;68.44;0.7;2;36.07;101.09;0.65;0.29;8.88;0
43.31;72.44;0.7;2;22.36;83.75;1.03;0.54;8.81;0
63.79;40.88;0.7;1;28.41;94.06;0.78;0.45;8.5;0
52.09;73.69;0.7;2;16.91;88.91;1.52;0.89;8.96;0
53.89;67.94;0.7;1;33.34;95.16;0.59;0.3;8.8;0
58.16;59.63;0.7;1;32.23;90.47;1.96;1.01;8.24;0
49.28;75.37;0.7;2;25.99;102.34;0.71;0.33;8.67;0
38.48;65.62;0.7;2;32.8;91.41;0.59;0.28;9.11;0
54.84;47.75;0.7;1;30.98;87.66;1.58;1.04;7.92;0
53.55;69.12;0.7;1;35.12;100.16;0.68;0.26;8.94;0
54.45;50.31;0.7;1;32.48;91.25;9.99;0.72;7.81;18.04
49.73;38;0.7;2;32.55;97.34;0.58;0.25;8.66;0
42.86;60.56;0.7;2;32.81;93.44;4.62;0.78;8.14;18.87
58.39;78.87;0.7;1;25.09;97.03;0.61;0.36;8.83;0
42.86;60.44;0.7;2;32.79;91.41;4.35;1.28;8.14;19.74
56.92;78.56;0.7;1;25.81;97.34;0.61;0.31;8.77;0
69.75;74.25;1;2;15.49;87.5;2.61;1.25;8.94;0
45.67;72.62;0.7;2;21.73;86.41;1.02;0.52;8.78;0
58.5;78.5;0.7;1;25.64;100.31;0.61;0.32;8.82;0
51.08;66.31;0.7;1;33.84;98.59;0.57;0.28;8.98;0
60.23;52.06;0.7;1;33.17;94.22;2.64;1.36;7.92;0
70.54;62.94;0.7;1;33.12;93.44;2.11;1.17;8.94;0
59.52;53.38;0.7;1;34.31;96.41;1.16;0.81;8.04;0
42.3;86.25;0.7;2;33.25;99.69;0.61;0.24;8.61;0
42.86;60.44;0.7;2;32.81;91.09;4.45;1.27;8.14;20.27
66.49;38.81;0.7;1;31.94;93.44;0.58;0.28;8.63;0
48.13;51.63;0.7;2;34.43;97.03;1.58;1.08;7.94;0
50.4;68.94;0.7;1;32.38;90.62;0.65;0.28;8.84;0
58.16;59.63;0.7;1;32.31;91.56;1.96;1;8.24;0
69.64;74.19;1;2;15.6;85.16;2.51;1.2;9.02;0
44.78;75.87;0.7;2;27.65;93.12;0.73;0.27;8.62;0
56.7;65;0.7;1;34.09;95.47;2.11;1.02;9.39;0
56.7;61.06;1;1;24.43;70.16;5.41;2.87;8.18;17.62
45.08;48.19;0.7;2;31.6;89.69;1.59;1.07;7.99;0
42.86;60.5;0.7;2;33.39;92.34;4.6;1.17;8.14;19.29
41.74;67.19;0.7;2;34.92;98.44;0.57;0.28;8.84;0
46.57;81;0.7;2;20.98;93.59;1.04;0.6;8.77;0
49.28;75.31;0.7;2;26.05;101.56;0.72;0.33;8.66;0
59.51;72.12;0.7;1;31.48;88.12;1.47;0.69;8.83;0
46.35;72.94;0.7;2;21.17;85.31;1.02;0.54;8.8;0
67.72;37.56;0.7;1;32.84;102.66;0.58;0.25;8.59;0
41.74;63.94;0.7;2;31.84;87.66;1.35;0.58;9.02;0
61.99;49.31;0.7;1;33.13;92.34;2.21;1.31;7.84;0.05
36.45;65.44;0.7;2;33.68;93.91;8.73;0.21;9.25;23.16
50.96;39.69;0.7;2;30.41;97.19;0.64;0.32;8.62;0
59.63;72.12;0.7;1;31.58;87.81;1.44;0.71;8.83;0
50.4;69;0.7;1;32.01;89.37;0.65;0.27;8.88;0
37.01;84.75;0.7;2;32.29;90.47;0.58;0.22;8.68;0
41.74;63.94;0.7;2;32.06;88.44;1.38;0.57;9.02;0
64.21;50.63;0.7;1;34.99;99.53;1.33;0.94;8;0
52.87;38.63;0.7;2;32.18;99.06;0.61;0.26;8.56;0
59.96;59.75;0.7;1;32.99;91.72;2.07;1.04;8.23;0
53.93;47.5;0.7;1;32.52;90.31;1.53;1.02;7.94;0
50.74;67.5;0.7;1;32.84;91.41;0.57;0.29;9.15;0
47.93;70.81;0.7;2;32.44;91.25;1.16;0.61;8.96;0
61.99;61.19;1;1;26.05;73.44;6.33;3.04;8.19;20.25
42.08;67;0.7;2;35.27;99.06;0.58;0.29;8.95;0
49.84;66.12;0.7;1;32.71;92.66;0.55;0.28;9.06;0
50.17;73.31;0.7;2;18.95;85.78;1.22;0.64;9;0
50.06;85.31;0.7;1;32.47;90.47;0.58;0.21;8.67;0
39.71;65.94;0.7;2;33.1;94.06;0.54;0.28;9.04;0
54.34;67.69;0.7;1;34.22;99.53;0.59;0.3;9.11;0
51.86;67.62;0.7;1;33.38;91.72;0.57;0.3;8.88;0
62.33;41;0.7;1;28.21;92.19;0.78;0.45;8.52;0
60.19;70;0.7;1;32.06;92.81;0.77;0.42;8.96;0
49.28;75.31;0.7;2;26.07;101.72;0.71;0.33;8.66;0
45.67;72.75;0.7;2;21.96;85.94;0.96;0.52;8.77;0
69.64;74.19;1;2;15.51;85.62;2.54;1.22;8.99;0
48.95;51.44;0.7;2;34.95;98.91;1.45;1.02;7.96;0
43.2;67.31;0.7;2;37.11;105.16;0.58;0.3;8.94;0
50.74;67.5;0.7;1;31.6;91.72;0.55;0.29;9.16;0
52.87;38.5;0.7;2;32.15;102.03;0.61;0.26;8.56;0
43.65;48.06;0.7;2;30.53;84.84;1.57;1.04;7.98;0
65.25;74;1;2;16.21;81.25;2.14;1.02;9.14;0
45.16;48.13;0.7;2;32.27;90;1.66;1.07;7.98;0
46.11;51.13;0.7;2;33.33;95;1.37;0.97;8.01;0
62.18;49.38;0.7;1;31.74;89.22;2.22;1.3;7.84;0
62.55;60.06;0.7;1;34.06;95.78;2.47;1.1;8.21;0
40.95;65.69;0.7;2;35.41;98.91;0.56;0.28;9.08;0
42.75;68.44;0.7;2;35.6;99.53;0.65;0.29;8.88;0
49.95;38.06;0.7;2;32.52;99.53;0.58;0.24;8.65;0
58.16;59.63;0.7;1;31.97;90.16;1.94;0.99;8.24;0
65.14;73.94;1;2;16.39;80.78;2.1;1.02;9.13;0
48.94;83.94;0.7;1;30.84;86.25;0.69;0.33;8.74;0
61.78;49.38;0.7;1;32.36;90.62;2.34;1.31;7.84;0
39.38;68.37;0.7;2;31.44;90.16;0.59;0.28;8.86;0
66.15;74.69;1;2;16.95;86.87;4.99;1.41;8.95;22.4
46.74;51.25;0.7;2;32.58;90.78;1.42;0.99;7.98;0
42.08;67.06;0.7;2;34.72;100.62;0.58;0.29;8.93;0
35.44;84.5;0.7;2;30.73;86.09;0.58;0.22;8.73;0
41.74;67.06;0.7;2;36.04;101.56;0.57;0.29;8.88;0
62.77;49.25;0.7;1;33.51;94.69;2;1.22;7.85;0
48.04;66.25;0.7;1;32.01;91.25;0.57;0.28;8.99;0
62.21;41;0.7;1;28.18;91.41;0.9;0.45;8.52;0
63.22;59.88;0.7;1;34.57;96.56;2.33;1.13;8.22;0
40.05;83.44;0.7;2;32.23;93.91;0.61;0.26;8.76;0
59.93;52.06;0.7;1;33.13;92.97;2.58;1.35;7.92;0
60.53;59.5;0.7;1;34.73;99.22;1.85;0.99;8.23;0
45.41;48.06;0.7;2;31.27;88.12;1.65;1.07;7.98;0
46.01;72.62;0.7;2;22.14;87.97;0.93;0.51;8.78;0
69.07;74.06;1;2;15.86;86.41;2.37;1.14;9.11;0
41.06;65.75;0.7;2;35.46;99.84;0.57;0.28;9.05;0
66.6;37.5;0.7;1;32.9;96.56;0.61;0.24;8.63;0
50.4;69;0.7;1;32.76;90.31;0.65;0.28;8.84;0
44.78;64.56;0.7;2;33.77;96.87;1.19;0.63;9.11;0
40.72;66;0.7;2;34.82;100.31;0.54;0.29;9.19;0
44.78;75.94;0.7;2;28.15;96.72;0.56;0.24;8.62;0
62.89;41.13;0.7;1;28.07;92.81;0.78;0.46;8.56;0
44.66;76.81;0.7;2;27.23;94.84;0.64;0.27;8.46;0
39.38;68.31;0.7;2;32.32;90.31;0.6;0.28;8.8;0
44.78;75.87;0.7;2;27.8;92.34;0.72;0.26;8.62;0
49.28;41.31;0.7;2;27.78;90.47;0.84;0.47;8.58;0
54.19;47.5;0.7;1;31.47;88.59;1.55;1.01;7.94;0
54.68;58.56;0.7;1;32.38;91.87;1.36;0.81;8.2;0
51.75;66.37;0.7;1;34.08;94.53;0.55;0.28;8.91;0
51.75;66.37;0.7;1;33.71;93.59;0.56;0.28;8.91;0
43.09;52.56;0.7;2;33.46;94.06;3.91;0.63;7.91;17.73
43.09;67.44;0.7;2;36.69;104.06;0.59;0.3;9.09;0
50.74;67.5;0.7;1;32.17;92.34;0.56;0.29;9.16;0
54.92;50.25;0.7;1;32.12;90.16;10.06;0.81;7.81;17.96
60.19;70;0.7;1;32.18;91.41;0.76;0.43;8.96;0
60.53;70.06;0.7;1;32.26;91.56;0.77;0.43;8.94;0
40.84;75.06;0.7;2;30.43;89.37;7.23;0.08;8.71;22.28
43.2;67.25;0.7;2;36.83;103.44;0.58;0.29;8.88;0
45.45;72.75;0.7;2;21.78;85.94;0.98;0.52;8.76;0
47.36;84;0.7;1;31.37;90.16;0.58;0.26;8.79;0
62.7;50.88;0.7;1;35.66;100.94;1.24;0.89;7.98;0
50.29;69;0.7;1;32.54;91.72;0.65;0.27;8.85;0
56.27;51.88;0.7;1;30.09;85.16;2.06;1.17;7.94;0
44.55;76.5;0.7;2;27.6;97.66;0.52;0.24;8.65;0
68.4;61.37;1;1;28.39;79.53;8.16;2.84;8.24;18.49
49.28;75.37;0.7;2;26.09;102.81;0.75;0.34;8.66;0
49.95;66.19;0.7;1;31.53;90.78;0.55;0.28;9.05;0
65.36;37.94;0.7;1;32.55;99.37;0.58;0.25;8.65;0
43.31;72.44;0.7;2;22.62;83.59;1.02;0.54;8.81;0
41.74;63.94;0.7;2;31.24;88.28;0.98;0.54;9.02;0
50.74;66.62;0.7;1;36.71;102.03;0.55;0.29;8.93;0
59.94;53.25;0.7;1;33.56;93.44;2.46;1.18;8.02;0
51.19;67.56;0.7;1;32.79;91.25;0.56;0.29;9.12;0
43.54;72.37;0.7;2;22.85;84.69;0.98;0.52;8.81;0
43.09;67.44;0.7;2;37.37;104.06;0.58;0.3;9.07;0
50.17;73.37;0.7;2;18.93;87.81;1.23;0.65;8.99;0
44.33;58.94;0.7;2;33.04;91.87;1.54;0.86;8.22;0
50.51;73.5;0.7;2;18.47;86.25;1.32;0.69;8.94;0
62.73;50.56;0.7;1;34.04;96.72;2.01;1.02;8.01;0
39.26;65.81;0.7;2;33.64;93.91;0.54;0.28;9.01;0
42.97;68.5;0.7;2;34.91;100.16;0.64;0.29;8.87;0
43.31;64.37;0.7;2;33.35;93.28;1.03;0.59;8.83;0
67.72;39.13;0.7;1;31.66;99.69;0.61;0.28;8.57;0
45.8;48.31;0.7;2;31.84;89.22;1.67;1.08;7.94;0
50.29;73.37;0.7;2;18.75;87.34;1.23;0.66;8.98;0
67.28;74.31;1;2;15.43;83.59;2.9;1.28;8.79;0
44.55;58.75;0.7;2;32.74;93.59;1.4;0.83;8.21;0
41.96;65.5;0.7;2;32.98;91.41;3.06;1.26;9.25;0
51.26;50.38;0.7;1;32.69;93.44;5.13;0.34;7.94;18.35
47.25;85.12;0.7;1;30.67;85.78;0.58;0.21;8.7;0
62.89;41.13;0.7;1;27.98;92.34;0.84;0.46;8.58;0
52.76;39.94;0.7;2;29.92;96.25;0.69;0.35;8.55;0
43.31;64.31;0.7;2;33.25;94.53;1.01;0.58;8.88;0
69.75;74.31;1;2;15.27;87.19;2.81;1.31;8.86;0
63.9;59.81;0.7;1;34.88;99.22;2.33;1.14;8.22;0
39.38;68.37;0.7;2;32.37;90.78;0.6;0.28;8.85;0
46.8;62.25;0.7;2;33.48;94.69;6.63;0.28;9.32;22.04
43.09;68.81;0.7;2;35;101.25;0.65;0.29;8.71;0
46.35;82.19;0.7;2;24.57;97.97;2.03;0.73;8.76;0
55.55;49.81;1;2;30.7;86.25;3.95;2;7.79;19.23
62.56;49.25;0.7;1;32.56;92.5;2;1.23;7.86;0
46.09;51.13;0.7;2;33.44;94.84;1.38;0.99;8.01;0
47.14;75.44;0.7;2;25.98;97.19;0.77;0.35;8.65;0
50.17;69;0.7;1;32.99;91.56;0.64;0.28;8.82;0
58.16;59.69;0.7;1;32.53;91.09;1.97;1;8.23;0
51.08;66.25;0.7;1;35.38;99.53;0.78;0.28;8.97;0
49.28;75.31;0.7;2;26.02;102.19;0.71;0.32;8.67;0
49.61;85.5;0.7;1;33.28;97.66;0.61;0.22;8.64;0
58.84;72.06;0.7;1;31.36;87.66;1.74;0.84;8.82;0
43.42;72.37;0.7;2;22.35;84.37;1.02;0.53;8.81;0
56.56;52.88;0.7;2;33.89;101.72;2.43;1.31;8.06;0
37.69;84.69;0.7;2;33.39;92.34;0.61;0.22;8.69;0
42.08;67;0.7;2;35.15;100.16;0.57;0.29;8.95;0
39.71;66.81;0.7;2;33.7;92.66;0.54;0.28;9.04;0
47.14;41.37;0.7;2;27.63;84.37;0.84;0.45;8.56;0
54.28;47.44;0.7;1;31.41;87.66;1.49;1.01;7.95;0
46.8;75.25;0.7;2;25.98;94.37;0.74;0.33;8.69;0
39.83;66.87;0.7;2;32.15;91.72;0.54;0.28;9.02;0
69.97;62.88;0.7;1;32.39;91.25;1.98;1.11;8.98;0
46.46;59.13;0.7;2;33.88;96.72;1.65;0.91;8.22;0
39.38;68.37;0.7;2;31.82;90.31;0.6;0.28;8.86;0
58.24;48.81;0.7;1;32.29;90.16;1.77;1.12;7.89;0
46.81;51.25;0.7;2;32.91;91.87;1.41;0.99;7.98;0
62.16;49.38;0.7;1;31.9;90.16;2.53;1.31;7.84;0
52.76;40;0.7;2;29.92;95.94;0.69;0.35;8.54;0
38.59;65.62;0.7;2;31.69;90.47;0.65;0.28;9.11;0
71.15;52.75;1;2;31.22;94.69;3.39;1.71;8.05;0
69.75;62.81;0.7;1;32.73;92.19;1.91;1.08;8.99;0
42.08;67;0.7;2;35.14;101.09;0.59;0.29;8.91;0
41.74;67.12;0.7;2;33.62;96.41;0.58;0.29;8.84;0
44.55;58.69;0.7;2;32.95;93.91;1.44;0.83;8.21;0
42.3;86.25;0.7;2;33.04;100;0.61;0.24;8.6;0
43.2;67.31;0.7;2;36.38;105;0.57;0.31;8.93;0
46.18;48.44;0.7;2;32.07;90.94;1.66;1.12;7.92;0
44.78;64.62;0.7;2;34.56;98.12;1.2;0.66;9.14;0
58.39;78.5;0.7;1;26.07;100;0.58;0.31;8.82;0
39.83;66.87;0.7;2;32.59;92.5;0.55;0.29;9.02;0
47.64;51.56;0.7;2;33.82;95.31;1.47;1.04;7.95;0
49.95;66.19;0.7;1;32.68;90.16;0.55;0.28;9.05;0
51.75;67.62;0.7;1;32.15;92.19;0.58;0.3;8.86;0
46.8;73.19;0.7;2;19.82;81.41;1.12;0.59;9.15;0
53.1;38.44;0.7;2;32.29;104.53;0.61;0.28;8.56;0
45.19;48.19;0.7;2;31.44;89.06;1.63;1.04;7.99;0
50.96;39.75;0.7;2;30.38;96.56;0.64;0.33;8.62;0
60.05;52.06;0.7;1;33.19;93.12;2.64;1.35;7.92;0
44.66;76.5;0.7;2;27.26;95.94;0.54;0.24;8.64;0
45.87;48.5;0.7;2;32.77;92.5;1.74;1.12;7.92;0
51.75;38.25;0.7;2;32.44;96.87;0.58;0.26;8.6;0
70.2;63;0.7;1;32.7;92.34;2.34;1.26;8.95;0
58.81;48.87;0.7;1;32.53;90.78;1.84;1.14;7.89;0
62.29;49.31;0.7;1;32.7;92.97;2.04;1.26;7.85;0
43.99;81.12;0.7;2;20.57;88.91;1.16;0.58;9.11;0
52.76;39.94;0.7;2;29.92;96.56;0.69;0.35;8.56;0
72.68;63.06;0.7;1;35.29;99.84;2.54;1.35;8.96;0
43.2;67.25;0.7;2;35.3;97.81;0.59;0.29;8.86;0
45.67;72.69;0.7;2;22;86.25;1.18;0.51;8.78;0
38.7;83.62;0.7;2;32.18;90.78;0.58;0.26;8.73;0
50.4;69;0.7;1;31.6;90.62;0.67;0.27;8.91;0
40.05;83.5;0.7;2;31.94;95.94;0.61;0.26;8.75;0
44.78;64.62;0.7;2;34.4;97.66;1.23;0.66;9.14;0
63.22;59.81;0.7;1;35.09;98.91;2.29;1.12;8.22;0
35.44;84.44;0.7;2;29.92;82.97;0.61;0.21;8.73;0
49.73;38;0.7;2;32.58;95.78;0.58;0.25;8.67;0
50.4;69.06;0.7;1;32.71;90.62;0.66;0.27;8.9;0
56.59;69.75;0.7;1;30.94;86.25;0.73;0.4;8.86;0
69.86;62.88;0.7;1;32.52;91.56;2.04;1.12;8.96;0
56.45;52.88;0.7;2;33.93;101.87;2.45;1.29;8.06;0
44.44;64.19;0.7;2;34.62;97.34;0.93;0.54;9.09;0
46.8;62.25;0.7;2;34.06;95.94;6.94;0.28;9.31;21.87
60.16;53.19;0.7;1;33.29;94.22;2.3;1.12;8.02;0
42.86;60.5;0.7;2;31.94;91.41;4.48;1.09;8.14;22.7
51.71;50.44;0.7;1;33.58;94.06;4.66;0.36;7.97;19.12
54.23;82.88;0.7;1;26.88;90.62;2.63;0.82;8.72;0
65.14;74;1;2;16.27;79.69;2.16;1.02;9.13;0
47.93;70.81;0.7;2;33.2;92.81;1.08;0.6;8.94;0
45.89;51.19;0.7;2;32.14;90.16;1.39;0.97;7.99;0
49.95;41.5;0.7;2;27.6;85.47;0.84;0.46;8.54;0
42.86;60.56;0.7;2;32.75;92.34;4.58;0.94;8.14;23.34
42.75;68.5;0.7;2;36.02;100.31;0.67;0.29;8.88;0
46.57;70.44;0.7;2;31.64;88.75;0.84;0.47;9.09;0
51.75;38.31;0.7;2;32.44;99.22;0.58;0.26;8.59;0
52.09;68.94;0.7;1;33.37;94.69;0.64;0.28;8.79;0
41.74;63.94;0.7;2;31.16;88.75;1.37;0.57;9.02;0
46.13;75.56;0.7;2;26.16;95.31;0.95;0.44;8.65;0
46.69;70.5;0.7;2;31.93;88.75;0.9;0.5;9.24;0
65.14;37.81;0.7;1;32.7;96.25;0.58;0.25;8.63;0
49.95;38.13;0.7;2;32.55;99.53;0.61;0.25;8.64;0
43.09;48;0.7;2;29.51;82.66;1.56;1.02;7.95;0
44.89;75.87;0.7;2;27.73;93.28;0.71;0.26;8.62;0
41.06;64.06;0.7;2;31.55;90.47;0.9;0.51;9.11;0
37.13;84.69;0.7;2;32.84;92.66;0.58;0.22;8.69;0
47.14;85.19;0.7;1;30.58;85.31;0.58;0.22;8.7;0
45.85;48.44;0.7;2;32.02;90.47;1.74;1.22;7.92;0
64.61;50.69;0.7;1;36.19;102.5;1.28;0.91;7.99;0
44.44;64.19;0.7;2;35.12;99.22;1.11;0.57;9.06;0
47.93;70.87;0.7;2;33.1;92.81;1.07;0.6;8.94;0
63.9;74.87;1;2;19.2;94.37;10.68;2;8.84;22.74
40.39;66.75;0.7;2;34.58;97.19;0.56;0.28;9.07;0
50.85;65;0.7;1;32.28;92.5;2.74;1.13;9.13;0
44.55;76.44;0.7;2;27.75;96.09;0.53;0.24;8.63;0
46.8;62.06;0.7;2;31.62;88.28;5.93;1.29;9.06;17.41
45.77;50.25;0.7;2;33.54;94.37;8.95;1.15;7.8;16.98
42.86;60.44;0.7;2;32.44;91.56;4.64;1.21;8.14;21.9
46.57;70.5;0.7;2;32.23;89.53;0.86;0.48;9.13;0
65.14;74;1;2;16.31;80.62;2.12;1.02;9.13;0
39.04;65.87;0.7;2;33.88;94.84;0.55;0.28;9;0
50.4;73.56;0.7;2;17.83;85.62;1.37;0.71;8.92;0
43.42;72.37;0.7;2;22.78;84.53;0.99;0.53;8.81;0
52.87;38.63;0.7;2;32.18;99.22;0.58;0.26;8.56;0
46.32;51.06;0.7;2;33.22;95.62;1.42;0.97;8;0
50.4;69.06;0.7;1;32.08;90.16;0.67;0.26;8.91;0
53.66;64.87;0.7;1;31.9;88.59;1.74;0.84;9.23;0
56.36;69.62;0.7;1;32.74;91.41;0.71;0.39;8.79;0
43.09;67.37;0.7;2;36.87;103.91;0.61;0.3;9.06;0
49.95;38.06;0.7;2;32.52;95.47;0.58;0.25;8.65;0
72.45;39.19;0.7;1;31.54;99.84;0.61;0.28;8.54;0
53.89;67.94;0.7;1;34.87;97.5;0.58;0.3;8.82;0
65.14;74;1;2;16.09;81.72;2.17;1.05;9.15;0
59.85;70;0.7;1;32.99;91.25;0.75;0.42;8.98;0
39.26;65.81;0.7;2;33.66;93.44;0.54;0.28;9.02;0
46.03;50.25;0.7;2;33.63;94.22;8.91;1.17;7.8;17.17
59.4;69.94;0.7;1;32.74;95.16;0.77;0.42;8.99;0
46.35;73;0.7;2;21.08;87.5;1.07;0.57;8.96;0
56.57;51.88;0.7;1;30.98;85.47;2.19;1.2;7.94;0
65.14;73.94;1;2;16.36;80.78;2.13;1.02;9.13;0
45.79;48.31;0.7;2;30.97;85.94;1.66;1.08;7.94;0
54.13;47.56;0.7;1;30.78;86.25;1.54;1.02;7.92;0
47.47;73.12;0.7;2;20.21;86.09;1.16;0.59;9.18;0
47.14;41.37;0.7;2;27.66;84.22;0.84;0.45;8.56;0
44.66;76.87;0.7;2;27.37;95.31;0.66;0.29;8.46;0
50.96;39.75;0.7;2;30.3;96.72;0.64;0.33;8.62;0
66.49;38.81;0.7;1;31.97;97.66;0.58;0.26;8.61;0
53.89;67.94;0.7;1;34.48;97.5;0.57;0.3;8.82;0
53.66;64.87;0.7;1;31.83;87.81;1.73;0.84;9.22;0
67.72;39.13;0.7;1;31.66;100.31;0.61;0.28;8.58;0
41.74;68.56;0.7;2;34.33;95.78;0.64;0.29;8.79;0
45.11;75.87;0.7;2;27.3;92.81;1.07;0.28;8.62;0
44.55;58.69;0.7;2;33.43;93.75;1.44;0.83;8.21;0
65.25;74;1;2;16.21;81.25;2.12;1.02;9.14;0
41.17;65.5;0.7;2;32.87;91.09;3.08;1.12;9.27;0
45.94;48.44;0.7;2;32.94;92.03;1.72;1.13;7.92;0
65.25;74;1;2;16.23;80.94;2.14;1.01;9.14;0
49.28;75.31;0.7;2;26.11;102.19;0.71;0.33;8.66;0
49.28;75.37;0.7;2;25.97;103.12;0.71;0.33;8.67;0
58.16;78.75;0.7;1;25.78;95.62;0.61;0.32;8.8;0
65.14;37.88;0.7;1;32.73;97.34;0.61;0.24;8.63;0
51.86;66.5;0.7;1;34.43;96.09;0.54;0.28;8.88;0
54.45;69.75;0.7;1;31.14;87.19;0.72;0.4;8.93;0
47.25;73.12;0.7;2;20.45;84.06;1.14;0.6;9.15;0
38.59;83.81;0.7;2;32.12;92.19;0.61;0.26;8.74;0
44.21;81.19;0.7;2;20.46;90.16;1.07;0.57;9.15;0
64.35;37.19;0.7;1;33.02;94.22;0.58;0.24;8.69;0
63.56;40.81;0.7;1;28.41;92.81;0.75;0.43;8.52;0
70.2;62.88;0.7;1;33.06;91.72;1.99;1.11;8.98;0
44.44;64.19;0.7;2;35.1;99.37;1.24;0.56;9.06;0
39.71;66.81;0.7;2;32.65;92.66;0.56;0.28;9.04;0
44.55;76.37;0.7;2;27.05;96.87;0.54;0.24;8.61;0
51.86;66.5;0.7;1;33.62;96.09;0.57;0.28;8.88;0
39.38;68.31;0.7;2;32.02;90.62;0.61;0.28;8.86;0
58.16;69.81;0.7;1;33.94;96.09;0.75;0.41;8.99;0
54.68;58.56;0.7;1;33.45;92.5;1.33;0.81;8.2;0
56.59;69.69;0.7;1;30.32;86.25;0.71;0.39;8.83;0
42.53;68.37;0.7;2;34.65;99.84;0.63;0.29;8.88;0
41.06;64.06;0.7;2;31.81;90;0.9;0.52;9.11;0
43.09;67.37;0.7;2;36.7;104.06;0.59;0.3;9.05;0
49.84;39.63;0.7;2;30.5;91.56;0.61;0.32;8.59;0
65.03;61.25;1;1;26.66;77.19;7.03;3.06;8.23;19.13
42.86;60.44;0.7;2;32.62;91.56;4.28;1.29;8.14;18.08
44.78;76.5;0.7;2;27.56;96.56;0.54;0.24;8.64;0
44.93;50.19;0.7;2;32.15;91.09;6.22;1.28;7.8;17.37
49.5;65.19;0.7;1;31.32;91.25;5.16;0.89;9.04;20.97
47.93;70.75;0.7;2;33.24;92.66;1.07;0.6;8.94;0
65.14;74.06;1;2;16.11;81.56;2.14;1.04;9.15;0
36.11;84.56;0.7;2;31.08;87.19;0.58;0.22;8.71;0
45.9;72.87;0.7;2;21.66;84.69;1.01;0.52;8.76;0
53.55;64.81;0.7;1;31.07;87.81;1.62;0.78;9.41;0
49.84;84.06;0.7;1;31.39;88.44;0.84;0.33;8.71;0
70.43;39.44;0.7;1;31.02;102.5;0.69;0.35;8.59;0
67.72;39.13;0.7;1;31.66;100.31;0.61;0.28;8.57;0
49.95;38.06;0.7;2;32.55;100.31;0.58;0.25;8.65;0
60.64;60.06;0.7;1;33.62;95.94;2.4;1.1;8.21;0
70.69;52.75;1;2;31.58;95.16;3.13;1.64;8.05;0
49.28;75.37;0.7;2;26.03;101.87;0.73;0.34;8.66;0
51.75;38.25;0.7;2;32.44;98.44;0.58;0.26;8.6;0
58.27;78.87;0.7;1;25.81;98.12;0.64;0.35;8.84;0
43.87;80.75;0.7;2;21.9;87.66;0.87;0.46;8.96;0
42.3;86.25;0.7;2;33.19;100.94;0.61;0.24;8.61;0
39.26;65.75;0.7;2;33.67;94.53;0.55;0.28;9.02;0
65.25;37.88;0.7;1;32.7;99.53;0.58;0.25;8.63;0
57.82;59.56;0.7;1;33.26;95.31;1.91;1.01;8.23;0
45.34;69.31;0.7;1;32.6;92.03;0.67;0.16;8.69;0
49.61;85.56;0.7;1;32.99;92.66;0.58;0.22;8.66;0
43.2;67.31;0.7;2;35.93;104.38;0.57;0.29;8.87;0
46.57;70.5;0.7;2;31.5;87.97;0.85;0.48;9.16;0
39.38;68.25;0.7;2;32.19;92.19;0.61;0.28;8.77;0
40.39;66.75;0.7;2;34.53;95.78;0.56;0.28;9.07;0
43.2;76.62;0.7;2;27.68;91.56;0.55;0.24;8.64;0
49.28;75.31;0.7;2;26;102.97;0.71;0.33;8.67;0
42.86;60.44;0.7;2;32.49;90.94;4.14;1.32;8.14;22.52
45.9;59.31;0.7;2;32.92;92.5;1.86;0.97;8.23;0
44.55;76.44;0.7;2;27.47;95;0.54;0.24;8.63;0
46.57;84.06;0.7;1;30.67;84.69;0.58;0.29;8.77;0
45.38;48.06;0.7;2;32.02;89.22;1.63;1.06;7.98;0
55.91;68.06;0.7;1;36.05;101.41;0.58;0.31;8.72;0
52.2;73.62;0.7;2;18.03;86.56;1.41;0.77;8.91;0
52.76;39.94;0.7;2;29.98;94.84;0.69;0.35;8.57;0
60.53;70.06;0.7;1;32.58;92.5;0.78;0.43;8.94;0
48.76;51.44;0.7;2;34.48;98.75;1.46;1.01;7.96;0
41.06;64.06;0.7;2;32.9;89.84;0.9;0.51;9.05;0
45.67;72.62;0.7;2;22.06;85.94;1.1;0.51;8.78;0
38.7;83.62;0.7;2;32.12;90.94;0.58;0.26;8.74;0
46.57;73.19;0.7;2;19.43;80.16;1.11;0.57;9.18;0
41.74;68.56;0.7;2;33.98;95.94;0.63;0.29;8.81;0
45.98;51.06;0.7;2;33.74;94.37;1.44;0.97;8;0
55.69;78.31;0.7;1;25.87;97.66;0.58;0.3;8.82;0
63.67;74.94;1;2;19.58;92.34;13.66;1.8;8.77;20.67
49.95;41.44;0.7;2;27.55;87.19;0.84;0.47;8.54;0
44.78;76.5;0.7;2;27.14;96.72;0.54;0.24;8.65;0
47.84;51.37;0.7;2;33.09;94.22;1.45;1;7.96;0
63.67;70.19;0.7;1;34.92;98.44;0.79;0.46;8.94;0
55.91;68.06;0.7;1;36.76;102.34;0.59;0.31;8.71;0
44.66;76.5;0.7;2;27.64;96.09;0.52;0.24;8.65;0
60.41;59.81;0.7;1;32.74;93.44;2.12;1.07;8.23;0
65.25;37.88;0.7;1;32.7;98.44;0.58;0.24;8.63;0
54.45;69.81;0.7;1;30.67;87.19;0.74;0.41;8.94;0
72;63.13;0.7;1;35.83;100.31;2.55;1.36;8.98;0
66.49;74.37;1;2;15.7;81.41;2.9;1.29;8.77;0
45.9;59.31;0.7;2;34.03;94.69;1.88;0.99;8.23;0
42.53;68.37;0.7;2;34.75;98.44;0.62;0.29;8.88;0
63.34;61.81;0.7;1;33.13;92.97;4.07;1.12;8.49;16.57
46.8;75.25;0.7;2;25.95;95.78;0.74;0.33;8.69;0
47.14;41.37;0.7;2;27.75;83.91;0.84;0.45;8.57;0
50.85;66.56;0.7;1;35.36;99.37;0.55;0.28;8.9;0
44.55;76.5;0.7;2;27.63;95.94;0.55;0.24;8.65;0
61.82;49.38;0.7;1;31.98;89.69;2.19;1.31;7.84;0
48.67;51.37;0.7;2;34.85;97.97;1.47;1.01;7.96;0
47.32;51.5;0.7;2;32.86;93.75;1.47;1.02;7.95;0
56.59;48.69;0.7;1;29.84;83.91;1.83;1.11;7.9;0
42.19;58.75;0.7;2;31.87;91.09;1.53;0.84;8.21;0
48.94;83.94;0.7;1;30.96;86.56;0.72;0.34;8.74;0
44.33;58.94;0.7;2;32.58;90.78;1.56;0.86;8.22;0
46.91;76.75;0.7;2;27.37;98.91;0.54;0.26;8.55;0
49.95;66.19;0.7;1;31.33;90.16;0.55;0.28;9.04;0
50.74;67.5;0.7;1;32.66;91.25;0.56;0.29;9.16;0
56.47;64.94;0.7;1;33.92;95.31;2.02;0.97;9.36;0
44.55;58.69;0.7;2;32.62;94.53;1.42;0.83;8.21;0
45.46;48.13;0.7;2;31.74;89.37;1.65;1.07;7.98;0
49.61;69.19;0.7;1;32.77;93.28;0.68;0.21;8.87;0
58.56;52.06;0.7;1;31.63;89.06;2.43;1.27;7.93;0
62.36;49.25;0.7;1;32.31;90.47;1.97;1.2;7.86;0
44.78;75.94;0.7;2;28.01;93.59;1.29;0.24;8.62;0
46.04;51.06;0.7;2;33.33;94.69;1.35;0.97;8.01;0
40.05;83.5;0.7;2;32.12;95.47;0.61;0.26;8.75;0
40.05;83.37;0.7;2;32.15;93.44;0.58;0.26;8.76;0
46.46;59.19;0.7;2;34.66;97.19;1.65;0.94;8.23;0
50.17;73.31;0.7;2;19.15;86.41;1.22;0.65;9;0
50.85;65.25;0.7;1;34.21;94.84;6.56;0.61;9.11;19.68
43.09;67.37;0.7;2;37.76;104.84;0.58;0.3;9.01;0
44.44;64.19;0.7;2;34.38;97.66;0.94;0.54;9.1;0
39.83;66.87;0.7;2;31.21;91.09;0.59;0.28;9.02;0
51.08;67.5;0.7;1;31.99;91.56;0.56;0.29;9.12;0
66.49;38.81;0.7;1;31.97;93.12;0.58;0.28;8.63;0
43.2;76.62;0.7;2;26.99;90.94;0.55;0.26;8.64;0
70.49;52.75;1;2;32.29;95.62;2.84;1.51;8.06;0
66.26;74.69;1;2;16.93;87.19;4.87;1.39;8.94;19.28
51.19;67.5;0.7;1;32.05;91.72;0.56;0.29;9.12;0
64.62;50.69;0.7;1;36;102.97;1.3;0.91;7.99;0
49.61;38;0.7;2;32.55;95.78;0.58;0.24;8.66;0
58.05;69.94;0.7;1;34.22;98.12;0.77;0.43;9.01;0
46.8;75.25;0.7;2;25.82;95.16;0.75;0.33;8.69;0
54.01;47.44;0.7;1;31.7;87.81;1.52;1.01;7.94;0
40.95;65.69;0.7;2;35.48;99.53;0.56;0.28;9.08;0
39.15;65.87;0.7;2;32.44;93.28;0.54;0.28;9;0
39.38;68.31;0.7;2;32.41;90.31;0.6;0.28;8.81;0
44.82;50.19;0.7;2;32.01;90.31;6.2;1.26;7.8;18.01
51.08;66.25;0.7;1;34.35;98.75;0.59;0.28;8.98;0
42.86;60.44;0.7;2;32.39;92.19;4.42;0.99;8.14;18.25
61.99;74.75;1;2;18.55;89.69;6.77;1.87;8.98;21.44
44.89;76.81;0.7;2;27.3;94.06;0.63;0.29;8.48;0
47.93;70.81;0.7;2;32.82;91.25;1.09;0.6;8.95;0
