Pump pulses;Hypo. tank level;Chlorine setpoint;Dosing pump;UV percentage;Flow;Influent turbidity;Effluent turbidity;pH;Coagulant PPM
43.2;67.31;0.7;2;36.88;102.97;0.58;0.29;8.92;0
66.49;38.81;0.7;1;31.97;95.94;0.58;0.26;8.61;0
56.59;69.75;0.7;1;30.57;86.41;0.72;0.4;8.86;0
46.57;70.44;0.7;2;32.07;88.75;0.84;0.47;9.07;0
47.93;70.75;0.7;2;31.83;91.09;1.19;0.61;8.97;0
58.16;78.75;0.7;1;25.64;97.03;0.61;0.32;8.8;0
38.59;65.62;0.7;2;32.27;89.53;0.71;0.28;9.12;0
46.46;59.19;0.7;2;34.7;97.03;1.66;0.93;8.23;0
50.4;69.06;0.7;1;31.67;90.31;0.67;0.26;8.91;0
54.34;67.69;0.7;1;34.85;99.06;0.59;0.3;9.1;0
45.67;72.81;0.7;2;21.22;82.66;0.98;0.52;8.76;0
51.86;66.5;0.7;1;34.43;96.25;0.54;0.28;8.88;0
59.19;53.38;0.7;1;34.64;98.28;1.17;0.81;8.04;0
66.15;74.62;1;2;17.02;87.97;5.04;1.41;8.96;19.79
46.35;72.94;0.7;2;21.23;83.91;1.03;0.56;8.84;0
44.44;64.19;0.7;2;35.04;97.81;0.92;0.54;9.09;0
45.9;62.25;0.7;2;32.98;93.91;8.8;0.34;9.26;17.65
42.08;67;0.7;2;35.15;98.91;0.57;0.29;8.95;0
71.17;52.75;1;2;31.8;97.03;3.06;1.59;8.05;0
49.95;38.06;0.7;2;32.55;98.75;0.58;0.24;8.64;0
46.8;75.19;0.7;2;25.98;94.06;0.76;0.33;8.69;0
47.14;62.06;0.7;2;31.79;89.06;6.6;1.23;9.19;20.62
41.74;67.19;0.7;2;35.25;99.22;0.56;0.29;8.83;0
42.86;60.5;0.7;2;32.36;92.19;4.35;1.01;8.14;18.04
55.49;52.88;0.7;2;33.42;96.09;2.49;1.33;8.06;0
46.69;73.19;0.7;2;19.93;81.25;1.12;0.57;9.17;0
65.36;37.88;0.7;1;32.7;98.44;0.58;0.24;8.64;0
64.24;59.88;0.7;1;35.53;99.22;2.34;1.15;8.22;0
63.34;70.19;0.7;1;34.65;96.56;0.78;0.44;8.93;0
46.27;50.19;0.7;2;33.95;95;7.65;1.18;7.8;17.44
56.63;51.88;0.7;1;30.61;85.31;2.21;1.21;7.94;0
53.26;50.31;0.7;1;31.57;88.44;9.65;0.66;7.81;18.81
55.98;49.81;1;2;30.86;86.56;3.99;2.11;7.79;18.72
59.96;59.75;0.7;1;32.53;92.66;2.05;1.04;8.23;0
46.46;62.12;0.7;2;32.66;91.72;10.21;1.04;9.24;18.61
50.29;69;0.7;1;32.45;90.78;0.66;0.27;8.89;0
51.19;67.56;0.7;1;32.87;91.56;0.56;0.29;9.12;0
62.66;41.19;0.7;1;27.89;92.97;0.84;0.46;8.59;0
44.55;76.5;0.7;2;27.35;95.78;0.55;0.26;8.65;0
67.72;39.13;0.7;1;31.66;99.22;0.61;0.28;8.57;0
44.33;80.87;0.7;2;21.56;88.59;0.9;0.49;8.84;0
39.38;68.37;0.7;2;32.44;90.94;0.62;0.28;8.87;0
58.46;48.81;0.7;1;32.34;90.16;1.83;1.12;7.89;0
40.95;65.69;0.7;2;35.32;98.44;0.56;0.28;9.08;0
49.95;66.19;0.7;1;32.09;90.62;0.57;0.28;9.04;0
49.95;38.06;0.7;2;32.55;99.53;0.58;0.25;8.65;0
63.9;74.87;1;2;19.45;92.5;11.53;2.02;8.82;17.65
71.14;52.75;1;2;31.53;96.25;3.15;1.65;8.05;0
70.31;52.75;1;2;32.33;95.78;2.84;1.49;8.06;0
51.97;38.31;0.7;2;32.44;97.19;0.58;0.26;8.58;0
60.75;61.13;1;1;26.78;74.06;6.55;3.25;8.19;18.05
49.28;75.31;0.7;2;26.09;101.72;0.71;0.32;8.67;0
41.74;64;0.7;2;31.31;88.75;1.01;0.54;9.01;0
44.78;59.19;0.7;2;33.5;94.37;1.65;0.91;8.23;0
52.76;38.5;0.7;2;32.23;103.44;0.58;0.28;8.56;0
54.28;47.56;0.7;1;31.9;89.84;1.52;1.02;7.93;0
46.13;75.56;0.7;2;26.3;94.37;0.98;0.45;8.64;0
41.17;65.62;0.7;2;35.47;98.28;0.55;0.28;9.09;0
66.15;74.69;1;2;17.08;87.34;5.02;1.43;8.96;20.8
60.75;61.13;1;1;27.29;76.72;6.47;3.29;8.19;17.64
47.47;73.19;0.7;2;20.29;85.78;1.16;0.59;9.18;0
47.59;60.31;0.7;2;33.66;94.84;3.05;1.12;8.19;0
51.75;66.44;0.7;1;32.34;94.37;0.54;0.28;8.9;0
39.26;65.87;0.7;2;33.91;94.37;0.54;0.28;9.01;0
40.72;66;0.7;2;35.24;99.69;0.55;0.28;9.16;0
40.95;86.37;0.7;2;33.19;95.31;0.58;0.23;8.63;0
49.84;39.69;0.7;2;30.44;90.78;0.61;0.32;8.6;0
44.78;76;0.7;2;28.14;96.72;0.58;0.24;8.62;0
44.55;76.37;0.7;2;27.73;97.66;0.54;0.24;8.61;0
62.45;50.88;0.7;1;35.31;99.22;1.29;0.89;7.98;0
50.92;53.13;0.7;1;34.71;98.59;3.67;0.34;7.99;20.15
64.49;50.63;0.7;1;36.24;101.87;1.32;0.92;8;0
46.8;75.25;0.7;2;26.05;94.69;0.72;0.33;8.68;0
37.24;84.81;0.7;2;32.44;90.16;0.58;0.21;8.7;0
46.46;73;0.7;2;20.86;84.84;1.06;0.57;8.91;0
53.66;64.94;0.7;1;31.16;87.97;1.84;0.89;9.21;0
46.04;51.06;0.7;2;33.35;94.37;1.39;0.97;8;0
66.49;38.81;0.7;1;32;99.22;0.58;0.28;8.61;0
43.2;76.62;0.7;2;27.32;90.94;0.54;0.26;8.64;0
42.86;60.56;0.7;2;32.68;93.28;4.73;0.71;8.14;19.73
60.33;53.19;0.7;1;32.95;93.28;2.31;1.12;8.02;0
58.39;78.56;0.7;1;26.22;100.31;0.58;0.32;8.81;0
45.79;72.75;0.7;2;21.82;84.22;0.97;0.52;8.77;0
59.85;69.94;0.7;1;33.07;91.56;0.75;0.42;8.99;0
53.98;47.44;0.7;1;31.45;88.91;1.48;1;7.95;0
41.17;60.94;1;2;23.21;64.84;3.97;2.55;8.17;20.36
72.79;63.06;0.7;1;35.05;99.22;2.58;1.34;8.96;0
41.06;65.75;0.7;2;35.9;100.94;0.56;0.28;9.06;0
50.17;73.37;0.7;2;19.32;87.19;1.23;0.66;8.99;0
50.63;66.62;0.7;1;35.89;102.34;0.55;0.29;9.09;0
47.25;85.19;0.7;1;31.16;86.41;0.58;0.21;8.7;0
43.73;52.69;0.7;2;32.36;91.25;4.01;0.53;7.95;18.53
46.69;70.56;0.7;2;32.2;90.94;0.89;0.49;9.24;0
38.59;83.37;0.7;2;31.45;87.66;0.64;0.26;8.76;0
45.08;48.25;0.7;2;30.87;86.72;1.61;1.05;7.98;0
50.96;71.87;0.7;1;31.56;87.81;3.36;0.79;8.82;22.04
46.69;70.56;0.7;2;31.62;89.06;0.9;0.5;9.26;0
39.38;68.31;0.7;2;32.18;90.31;0.61;0.28;8.83;0
46.91;76.75;0.7;2;27.33;101.72;0.57;0.26;8.54;0
42.08;67.06;0.7;2;35.51;100.47;0.57;0.29;8.93;0
42.86;72.5;0.7;2;22.52;79.22;1.13;0.58;8.79;0
58.39;78.5;0.7;1;25.75;98.59;0.58;0.31;8.83;0
42.86;60.56;0.7;2;33.27;93.91;4.63;0.79;8.14;19.07
47.51;51.56;0.7;2;33.29;94.84;1.52;1.04;7.95;0
61.42;60.06;0.7;1;34.58;97.81;2.39;1.13;8.21;0
39.38;68.31;0.7;2;31.9;90.16;0.6;0.28;8.8;0
59.13;53.38;0.7;1;35.22;99.06;1.2;0.81;8.04;0
36.11;84.56;0.7;2;31.37;88.12;0.58;0.21;8.71;0
40.95;65.69;0.7;2;35.85;98.91;0.55;0.28;9.08;0
47.59;60.25;0.7;2;33.69;94.84;2.89;1.1;8.2;0
49.28;75.31;0.7;2;26.03;98.91;0.7;0.33;8.67;0
70.31;39.13;0.7;1;31.6;98.44;0.61;0.28;8.56;0
42.41;86.19;0.7;2;33.3;99.53;0.61;0.24;8.64;0
44.33;76.56;0.7;2;27.67;97.03;0.56;0.24;8.64;0
49.28;75.37;0.7;2;26.04;103.44;0.72;0.33;8.67;0
56.99;52.38;0.7;1;31.69;89.53;3.62;1.31;7.91;18.81
40.84;75.06;0.7;2;30.3;89.69;8.61;0.08;8.71;19.97
56.45;51.88;0.7;1;30.87;84.53;2.09;1.17;7.94;0
63.56;40.81;0.7;1;28.5;94.84;0.75;0.43;8.52;0
42.08;67;0.7;2;34.45;99.06;0.59;0.29;8.95;0
44.44;64.19;0.7;2;33.69;96.25;0.9;0.53;9.12;0
40.95;86.5;0.7;2;33.1;96.72;0.58;0.24;8.66;0
54.05;50.31;0.7;1;32.01;90.47;9.73;0.7;7.81;18.03
51.97;38.31;0.7;2;32.41;98.75;0.58;0.25;8.58;0
46.8;75.25;0.7;2;25.99;95.16;0.73;0.33;8.69;0
62.33;61.19;1;1;26.96;73.44;6.08;2.92;8.19;19.9
46.35;75.75;0.7;2;27.08;96.87;0.72;0.3;8.61;0
65.81;74.62;1;2;16.5;85.62;4.11;1.31;8.77;19.51
50.4;69;0.7;1;32.36;90.62;0.65;0.28;8.88;0
58.5;78.5;0.7;1;26.1;99.69;0.61;0.31;8.82;0
38.59;65.62;0.7;2;32.86;90.16;0.64;0.28;9.11;0
36.22;84.37;0.7;2;31.83;89.06;0.75;0.24;8.73;0
52.2;67.69;0.7;1;32.32;92.34;0.58;0.29;8.99;0
44.89;76.44;0.7;2;27.69;99.06;0.54;0.24;8.64;0
64.91;61.25;1;1;27.26;76.41;7;3.07;8.22;19.74
50.85;67.5;0.7;1;32.95;90.78;0.55;0.29;9.13;0
53.89;67.94;0.7;1;34.62;96.87;0.59;0.3;8.79;0
42.08;67;0.7;2;35.8;100.47;0.58;0.29;8.95;0
44.33;81.19;0.7;2;20.28;90;1.04;0.58;9.16;0
44.44;64.19;0.7;2;34.83;98.59;1.03;0.57;9.07;0
54.05;50.31;0.7;1;31.9;89.69;9.72;0.71;7.81;18.26
43.09;67.37;0.7;2;37.19;104.38;0.59;0.3;9.04;0
53.1;67.87;0.7;1;33.59;95;0.57;0.29;8.94;0
54.23;82.88;0.7;1;26.62;90.78;2.58;0.83;8.72;0
75.37;61.44;1;1;32.14;89.69;7.67;2.39;8.28;16.93
42.41;86.19;0.7;2;33.28;99.22;0.61;0.24;8.63;0
50.85;65.31;0.7;1;33.6;96.87;5.85;0.57;9.12;21.05
54.54;50.31;0.7;1;32.5;90.31;10.12;0.75;7.81;18.03
44.33;81.19;0.7;2;20.37;90.47;1.04;0.58;9.16;0
50.74;73.81;0.7;2;16.89;81.09;1.68;0.86;9.01;0
50.51;73.56;0.7;2;18.28;84.69;1.31;0.7;8.93;0
54.45;69.81;0.7;1;30.65;87.19;0.73;0.41;8.94;0
46;50.25;0.7;2;33.4;94.22;8.64;1.18;7.8;17.18
61.2;70.12;0.7;1;31.62;91.09;0.77;0.44;8.93;0
70.31;63.06;0.7;1;33.24;93.44;2.47;1.31;8.95;0
57.59;51.81;0.7;1;32.44;91.09;1.83;1.08;7.94;0
47.14;85.19;0.7;1;31.25;85.47;0.55;0.21;8.7;0
51.3;71.94;0.7;1;31.96;89.37;4.24;0.54;8.82;20.53
62.43;50.88;0.7;1;34.98;98.59;1.24;0.89;7.98;0
42.86;64.25;0.7;2;33;92.66;0.98;0.57;8.99;0
49.95;41.44;0.7;2;27.55;90;0.84;0.48;8.54;0
57.15;62.5;0.7;2;35.1;99.84;2.05;1.09;9.09;0
62.54;50.56;0.7;1;33.68;95.47;1.98;1.02;8.01;0
43.99;81.19;0.7;2;20.57;88.91;1.16;0.58;9.12;0
56.44;51.88;0.7;1;30.45;85.47;2.16;1.18;7.94;0
54.45;67.69;0.7;1;34.82;98.91;0.59;0.3;9.13;0
43.62;52.69;0.7;2;32.52;90.47;4.03;0.54;7.95;18.28
51.3;85.5;0.7;1;33.56;95.31;0.61;0.23;8.63;0
50.85;65.25;0.7;1;32.96;93.28;6.49;0.59;9.11;19.72
54.06;47.62;0.7;1;30.76;85.31;1.53;1.02;7.92;0
42.08;67;0.7;2;36.25;101.09;0.57;0.29;8.93;0
52.76;39.94;0.7;2;29.98;96.25;0.69;0.35;8.54;0
46.13;75.56;0.7;2;26.25;95.94;0.96;0.44;8.64;0
40.39;66.81;0.7;2;34.47;96.56;0.57;0.28;9.07;0
60.64;60.06;0.7;1;33.85;94.69;2.44;1.11;8.21;0
50.06;85.31;0.7;1;32.32;90.78;0.58;0.22;8.67;0
46.8;62.25;0.7;2;36.6;100.94;6.25;0.28;9.34;21.53
67.72;39.13;0.7;1;31.57;100.31;0.61;0.28;8.57;0
39.26;65.75;0.7;2;33.14;94.37;0.55;0.28;9.03;0
55.35;59.69;0.7;1;32.68;91.41;1.98;1.01;8.23;0
42.53;68.37;0.7;2;35.24;97.66;0.61;0.29;8.88;0
55.91;68.06;0.7;1;36.81;104.38;0.58;0.31;8.71;0
53.89;67.75;0.7;1;34.73;99.37;0.75;0.32;9.08;0
49.73;38.06;0.7;2;32.58;98.28;0.58;0.24;8.67;0
50.96;65;0.7;1;32.85;91.25;2.85;1.12;9.1;0
41.06;65.69;0.7;2;34.74;99.69;0.55;0.28;9.06;0
53.1;67.87;0.7;1;34.06;95.16;0.56;0.29;8.94;0
49.95;66.19;0.7;1;32.95;90.47;0.57;0.28;9.04;0
45.11;75.87;0.7;2;26.96;91.41;1;0.3;8.62;0
46.46;59.13;0.7;2;34.92;98.12;1.66;0.91;8.22;0
46.57;76.75;0.7;2;27.3;99.84;0.6;0.28;8.52;0
46.08;51.13;0.7;2;34.04;95.78;1.35;0.97;8.01;0
56.92;78.56;0.7;1;25.72;95.94;0.61;0.32;8.77;0
46.27;51.06;0.7;2;34.05;95.94;1.35;0.97;8.01;0
51.86;82.94;0.7;1;30.27;90.16;3.62;1.13;8.72;18.29
56.23;52.88;0.7;2;34.35;102.34;2.32;1.25;8.06;0
62.66;74.44;1;2;17.65;81.72;3.28;1.16;8.73;20.93
39.26;65.87;0.7;2;34.05;93.44;0.55;0.28;9.01;0
45.67;72.75;0.7;2;21.66;87.19;0.98;0.52;8.76;0
43.31;64.31;0.7;2;33.2;93.28;1.02;0.58;8.89;0
46.13;75.56;0.7;2;26.1;97.03;0.95;0.44;8.65;0
50.85;65.25;0.7;1;34.13;97.66;6.04;0.57;9.12;21.12
66.49;37.44;0.7;1;32.87;95.78;0.58;0.24;8.63;0
44.55;72.31;0.7;2;22.47;87.5;0.93;0.52;8.81;0
44.33;76.56;0.7;2;27.72;96.41;0.54;0.24;8.65;0
60.41;59.81;0.7;1;33.41;93.91;2.13;1.07;8.23;0
43.2;76.69;0.7;2;27.18;91.09;0.54;0.26;8.64;0
47.14;75.44;0.7;2;26.03;97.34;0.75;0.35;8.66;0
52.09;73.75;0.7;2;17.22;86.25;1.59;0.82;8.97;0
41.85;67.12;0.7;2;34.57;97.03;0.56;0.29;8.86;0
58.05;59.63;0.7;1;31.93;90.94;1.96;1;8.24;0
46.29;51.06;0.7;2;34.27;95.31;1.33;0.96;8;0
63.9;74.87;1;2;19.29;93.91;10.52;2.06;8.84;23.24
44.78;76.5;0.7;2;27.66;96.25;0.52;0.24;8.65;0
41.74;67.19;0.7;2;35.08;97.5;0.55;0.29;8.84;0
46.2;48.44;0.7;2;31.74;89.84;1.73;1.17;7.92;0
44.33;81.25;0.7;2;20.37;90;1.04;0.58;9.16;0
59.67;52.06;0.7;1;33.31;92.34;2.48;1.31;7.92;0
39.71;65.94;0.7;2;32.71;94.37;0.54;0.28;9.04;0
39.83;66.94;0.7;2;32.53;92.34;0.55;0.28;9.02;0
62.59;50.88;0.7;1;35.06;99.84;1.26;0.89;7.98;0
40.61;66;0.7;2;35.76;100.47;0.55;0.29;9.21;0
38.59;65.62;0.7;2;31.26;89.84;0.61;0.28;9.11;0
42.08;67.06;0.7;2;35.85;99.84;0.57;0.29;8.95;0
52.2;67.69;0.7;1;33.53;93.28;0.57;0.3;8.99;0
55.7;49.81;1;2;30.8;86.25;3.97;2.06;7.78;18.98
45.64;48.31;0.7;2;31.02;86.72;1.7;1.09;7.93;0
43.21;52.5;0.7;2;33.43;95.47;3.88;0.61;7.91;17.46
42.53;72.5;0.7;2;22.38;82.97;1.12;0.58;8.79;0
60.53;59.5;0.7;1;34.45;97.19;1.84;0.99;8.24;0
39.83;66.87;0.7;2;32.5;92.66;0.56;0.28;9.02;0
66.6;38.81;0.7;1;31.97;98.12;0.61;0.28;8.61;0
44.33;58.81;0.7;2;33.7;93.91;1.59;0.91;8.22;0
46.57;76.75;0.7;2;27.35;101.25;0.61;0.28;8.52;0
46.46;59.19;0.7;2;34.45;98.12;1.65;0.93;8.23;0
46.46;62.12;0.7;2;32.32;91.41;9.99;1.04;9.24;22.32
59.96;62.69;0.7;2;37.21;104.06;1.89;1;9.04;0
50.17;66.19;0.7;1;32.62;91.72;0.57;0.28;9;0
50.4;73.56;0.7;2;18.33;87.34;1.34;0.72;8.92;0
47.59;60.25;0.7;2;33.3;94.84;2.95;1.11;8.2;0
41.74;63.94;0.7;2;31.04;89.22;1.62;0.57;9.02;0
41.74;68.56;0.7;2;34.53;95.62;0.63;0.29;8.8;0
66.15;74.69;1;2;16.92;87.66;4.98;1.41;8.95;20.84
56.7;64.94;0.7;1;34.43;97.19;2.16;1.02;9.38;0
51.08;65.06;0.7;1;32.3;90;3;1.12;9.07;0
44.33;76.56;0.7;2;27.4;96.87;0.56;0.26;8.65;0
41.74;63.94;0.7;2;31.68;88.91;0.97;0.54;9.02;0
45.23;48.13;0.7;2;32.06;88.44;1.65;1.07;7.98;0
46;51.13;0.7;2;33.49;94.84;1.35;0.97;8.01;0
43.09;67.37;0.7;2;37.88;103.91;0.59;0.3;9.04;0
44.33;81.25;0.7;2;20.31;90.78;1.04;0.58;9.16;0
56.47;69.75;0.7;1;30.55;86.87;0.73;0.4;8.89;0
41.74;68.56;0.7;2;34.19;96.09;0.64;0.29;8.79;0
43.09;67.44;0.7;2;36;103.28;0.61;0.3;9.11;0
45.79;72.75;0.7;2;21.41;86.09;0.97;0.52;8.77;0
45.67;72.56;0.7;2;22.19;85.94;1.05;0.55;8.78;0
62.01;49.19;0.7;1;31.77;89.53;1.92;1.17;7.86;0
62.89;41.13;0.7;1;28.04;90.94;0.84;0.46;8.57;0
46.57;70.44;0.7;2;31.41;89.53;0.87;0.47;9.06;0
49.28;75.25;0.7;2;26;99.53;0.69;0.33;8.67;0
44.55;76.5;0.7;2;27.62;95.47;0.54;0.24;8.65;0
44.55;58.75;0.7;2;33.55;94.22;1.44;0.82;8.21;0
59.96;70;0.7;1;32.98;91.41;0.76;0.42;8.97;0
44.55;76.44;0.7;2;27.34;95.16;0.53;0.24;8.62;0
46.57;70.37;0.7;2;32.34;92.19;0.84;0.47;9.04;0
53.1;38.44;0.7;2;32.29;103.44;0.61;0.28;8.56;0
56.7;62.44;0.7;2;34.39;96.09;3.07;1.36;9.16;0
42.86;60.5;0.7;2;32.27;91.25;4.28;1.07;8.14;17.61
44.55;76.5;0.7;2;27.54;95.62;0.55;0.24;8.65;0
63.67;70.19;0.7;1;35.03;98.91;0.8;0.46;8.94;0
56.59;48.69;0.7;1;30.21;83.91;1.85;1.11;7.9;0
47.14;85.12;0.7;1;30.93;85.78;0.58;0.21;8.7;0
46.13;51.13;0.7;2;33.98;94.84;1.36;0.99;8.01;0
39.71;65.94;0.7;2;33.18;93.91;0.54;0.28;9.05;0
51.08;71.87;0.7;1;31.03;85.78;3.09;0.88;8.82;2.37
46.13;75.56;0.7;2;26.25;95.78;0.97;0.45;8.64;0
63.67;74.87;1;2;19.43;94.06;12.89;1.94;8.79;22.46
47.47;73.12;0.7;2;20.3;84.84;1.15;0.6;9.17;0
58.89;48.87;0.7;1;31.77;89.69;1.86;1.15;7.89;0
53.55;69.12;0.7;1;34.7;98.44;0.68;0.26;8.94;0
55.91;68.06;0.7;1;36.43;102.03;0.58;0.3;8.72;0
46.57;70.44;0.7;2;32.54;91.41;0.85;0.47;9.07;0
42.41;86.19;0.7;2;33.25;98.59;0.61;0.24;8.64;0
45.01;48.13;0.7;2;31.52;89.06;1.66;1.06;7.98;0
58.16;59.69;0.7;1;31.9;90.31;1.95;1;8.23;0
49.95;66.19;0.7;1;32.31;90.31;0.56;0.28;9.05;0
46.69;76.75;0.7;2;27.33;100.16;0.59;0.27;8.53;0
43.09;67.37;0.7;2;36.59;104.06;0.58;0.3;9.08;0
39.26;65.75;0.7;2;32.99;94.22;0.54;0.28;9.03;0
44.84;48.19;0.7;2;30.97;86.87;1.61;1.04;7.99;0
68.06;39.06;0.7;1;31.71;99.06;0.61;0.28;8.6;0
66.49;37.5;0.7;1;32.87;98.75;0.61;0.24;8.63;0
42.08;67;0.7;2;34.64;99.69;0.59;0.29;8.94;0
45.67;72.75;0.7;2;21.64;86.41;0.97;0.52;8.77;0
58.5;52;0.7;1;31.62;88.12;2.52;1.28;7.92;0
39.15;65.87;0.7;2;33.34;94.22;0.56;0.28;9;0
41.06;65.69;0.7;2;35.19;100.31;0.54;0.28;9.06;0
51.64;66.37;0.7;1;33.65;96.09;0.54;0.28;8.92;0
58.46;48.81;0.7;1;31.7;88.12;1.77;1.11;7.89;0
47.02;85.19;0.7;1;30.99;86.87;0.55;0.22;8.68;0
55.77;49.75;1;2;30.03;84.84;3.86;2.03;7.78;18.96
63.56;70.19;0.7;1;34.68;98.44;0.79;0.46;8.94;0
47.93;70.75;0.7;2;32.95;93.28;1.27;0.66;9.01;0
44.55;76.5;0.7;2;27.92;96.25;0.54;0.24;8.65;0
55.96;49.81;1;2;30.58;86.09;3.97;2.07;7.79;19.12
65.25;74;1;2;16.2;82.19;2.14;1.01;9.14;0
43.09;72.5;0.7;2;22.55;85.31;1.09;0.57;8.79;0
45.9;72.87;0.7;2;21.31;83.75;0.99;0.52;8.77;0
39.38;68.37;0.7;2;31.1;91.25;0.61;0.28;8.87;0
42.86;60.56;0.7;2;32.93;93.44;4.68;0.61;8.14;22.32
39.71;66.87;0.7;2;31.94;90.62;0.56;0.28;9.03;0
56.7;64.94;0.7;1;33.41;95.78;2.13;1.02;9.38;0
51.75;66.5;0.7;1;34.02;98.59;0.57;0.28;8.88;0
54;82.88;0.7;1;26.3;90.16;2.37;0.82;8.72;0
46;51.13;0.7;2;33.57;94.69;1.38;0.97;8.01;0
59.85;59.75;0.7;1;33;91.87;2.04;1.04;8.23;0
45.11;75.87;0.7;2;26.85;92.34;1.05;0.3;8.62;0
41.06;65.69;0.7;2;35.6;100.62;0.56;0.28;9.06;0
42.08;67;0.7;2;34.94;99.06;0.57;0.29;8.95;0
52.87;38.56;0.7;2;32.23;98.59;0.58;0.28;8.56;0
54.24;47.56;0.7;1;31.7;89.53;1.53;1.02;7.93;0
51.86;82.94;0.7;1;30.24;91.56;3.62;1.13;8.72;18.05
52.99;38.38;0.7;2;32.38;101.72;0.61;0.28;8.56;0
51.58;50.38;0.7;1;34.45;97.66;6.11;0.35;7.92;17.34
51.86;67.62;0.7;1;33.04;92.81;0.59;0.3;8.91;0
43.87;80.75;0.7;2;21.96;87.5;0.87;0.46;8.97;0
61.54;60.06;0.7;1;33.94;95.16;2.43;1.13;8.21;0
41.17;65.5;0.7;2;32.88;90.16;3.12;1.15;9.27;0
42.97;68.81;0.7;2;35.8;102.34;0.64;0.29;8.72;0
46.28;51.06;0.7;2;34.24;95.78;1.35;0.97;8.01;0
54.31;47.5;0.7;1;30.84;87.81;1.54;1.02;7.94;0
47.14;41.37;0.7;2;27.69;84.22;0.84;0.45;8.56;0
63.9;74.87;1;2;19.53;92.03;11.64;1.97;8.81;17.13
69.75;74.12;1;2;15.74;85.62;2.44;1.17;9.08;0
42.86;60.56;0.7;2;32.99;92.81;4.57;0.96;8.14;22.4
37.24;83.19;0.7;2;34.26;95.94;12.59;0.07;8.74;19.25
51.3;67.56;0.7;1;32.45;90.47;0.56;0.29;9.11;0
51.64;85.38;0.7;1;33.39;94.37;0.58;0.22;8.64;0
52.99;38.38;0.7;2;32.38;101.25;0.58;0.26;8.56;0
58.59;48.87;0.7;1;32.27;89.53;1.83;1.14;7.89;0
50.51;73.5;0.7;2;18.38;82.97;1.31;0.69;8.94;0
65.03;59.94;0.7;1;35.3;100.78;2.39;1.15;8.22;0
76.72;71.81;1;1;32.4;89.53;2.46;1.17;8.9;0
46.8;75.19;0.7;2;25.86;96.41;0.78;0.34;8.69;0
66.49;38.81;0.7;1;31.97;96.56;0.58;0.26;8.62;0
59.74;69.94;0.7;1;32.41;92.34;0.75;0.42;8.99;0
53.55;64.81;0.7;1;30.86;87.34;1.63;0.79;9.33;0
44.55;76.37;0.7;2;27.59;96.09;0.54;0.24;8.62;0
46.8;62.25;0.7;2;35.87;100.62;6.37;0.28;9.33;20.23
46.69;70.56;0.7;2;31.83;90.31;0.88;0.5;9.24;0
49.84;84.06;0.7;1;31.86;88.59;0.84;0.33;8.71;0
70.09;63;0.7;1;32.77;92.5;2.34;1.27;8.95;0
51.97;39.88;0.7;2;30.06;93.75;0.69;0.34;8.59;0
44.1;80.81;0.7;2;21.7;90.47;0.9;0.49;8.88;0
48.71;73.25;0.7;2;19.64;84.06;1.15;0.61;9.05;0
53.55;64.81;0.7;1;31.33;87.03;1.58;0.78;9.43;0
63;41.13;0.7;1;28.07;91.41;0.78;0.46;8.56;0
42.86;60.44;0.7;2;32.53;91.09;4.68;1.19;8.14;21.49
42.41;86.12;0.7;2;33.28;93.59;0.61;0.24;8.64;0
50.85;65.31;0.7;1;35.24;99.22;5.79;0.54;9.12;21.23
56.92;65;0.7;1;34.26;97.5;2.26;1.08;9.33;0
42.86;60.56;0.7;2;33.61;94.53;4.63;0.59;8.14;21.59
47.14;85.19;0.7;1;30.87;85.94;0.55;0.21;8.7;0
43.42;72.37;0.7;2;22.64;84.06;0.99;0.52;8.81;0
54.24;47.44;0.7;1;31.01;87.66;1.5;1.01;7.95;0
54.4;50.31;0.7;1;32.6;90.62;9.85;0.73;7.81;17.78
62.66;41.25;0.7;1;27.84;91.56;0.84;0.46;8.59;0
46.35;82.19;0.7;2;24.45;96.56;2.14;0.76;8.76;0
59.74;59.56;0.7;1;35.06;96.72;1.83;0.99;8.24;0
43.32;52.5;0.7;2;34.01;94.22;3.92;0.63;7.91;17.93
49.61;69.19;0.7;1;33.76;94.69;0.67;0.21;8.87;0
49.84;66.12;0.7;1;31.95;90.78;0.56;0.28;9.06;0
50.85;66.56;0.7;1;35.21;100.31;0.58;0.28;8.89;0
41.74;68.56;0.7;2;34.85;95.78;0.64;0.29;8.79;0
58.16;69.81;0.7;1;34.07;95.47;0.75;0.42;8.99;0
60.75;61.13;1;1;27.12;75.47;6.46;3.2;8.19;17.65
65.14;37.75;0.7;1;32.75;96.87;0.58;0.24;8.62;0
62.89;41.13;0.7;1;27.98;93.75;0.84;0.46;8.56;0
65.25;74.06;1;2;16.13;80.47;2.12;1.02;9.15;0
65.36;37.94;0.7;1;32.61;98.75;0.58;0.25;8.65;0
50.17;73.31;0.7;2;18.37;86.56;1.2;0.63;9.01;0
64.01;74.87;1;2;19.34;92.81;10.13;2.06;8.85;21.39
39.26;65.87;0.7;2;34.52;95.16;0.54;0.28;9;0
45.11;75.87;0.7;2;27.33;91.72;1.07;0.28;8.62;0
45.79;72.69;0.7;2;21.87;86.56;0.95;0.52;8.77;0
65.03;59.94;0.7;1;35.32;99.37;2.37;1.16;8.22;0
38.48;65.62;0.7;2;31.89;91.25;0.59;0.28;9.11;0
43.7;52.69;0.7;2;31.73;89.84;4.03;0.56;7.94;18.39
46.69;70.56;0.7;2;32.2;89.06;0.89;0.5;9.24;0
39.83;66.87;0.7;2;33.37;94.53;0.54;0.28;9.01;0
47.02;85.19;0.7;1;31.02;86.87;0.55;0.21;8.68;0
53.55;64.81;0.7;1;30.36;87.34;1.57;0.78;9.41;0
66.49;37.5;0.7;1;32.96;95.16;0.69;0.24;8.63;0
45.94;48.38;0.7;2;32.21;90.78;1.67;1.11;7.92;0
60.19;70;0.7;1;31.78;91.72;0.76;0.43;8.96;0
61.67;49.25;0.7;1;32.45;89.69;1.98;1.2;7.86;0
43.31;60.63;0.7;2;33.51;97.5;4.43;0.52;8.14;18.3
45.79;72.87;0.7;2;21.7;85.78;1;0.52;8.76;0
46.57;70.44;0.7;2;31.84;88.59;0.84;0.47;9.08;0
47.93;70.75;0.7;2;32.82;92.03;1.22;0.62;8.97;0
43.09;67.37;0.7;2;36.65;103.12;0.58;0.3;9.06;0
42.86;60.44;0.7;2;31.72;91.25;4.71;1.2;8.14;18.59
69.64;74.19;1;2;15.65;86.56;2.53;1.22;9.01;0
50.4;73.56;0.7;2;17.89;87.66;1.37;0.72;8.92;0
49.28;75.31;0.7;2;26.12;101.09;0.71;0.32;8.67;0
41.06;64.06;0.7;2;32.46;90;0.89;0.51;9.11;0
55.43;50.25;0.7;1;32.47;90.94;9.97;0.88;7.8;17.9
49.28;75.31;0.7;2;26.13;100.62;0.69;0.32;8.66;0
49.5;65.19;0.7;1;32.34;89.84;5.47;0.86;9.04;20.35
39.83;66.87;0.7;2;33.45;91.87;0.55;0.29;9.01;0
60.19;70.06;0.7;1;33.18;92.81;0.78;0.44;8.93;0
45;60.69;0.7;2;34.56;95.94;4.51;0.4;8.15;20.55
49.61;37.13;0.7;2;32.99;96.41;0.61;0.24;8.71;0
39.26;65.87;0.7;2;32.47;93.59;0.54;0.28;9;0
42.86;60.44;0.7;2;32.64;92.66;4.15;1.31;8.14;17.46
47.02;85.19;0.7;1;31.11;87.03;0.58;0.22;8.68;0
52.87;38.63;0.7;2;32.23;99.06;0.58;0.26;8.56;0
44.33;81.25;0.7;2;20.4;88.59;1.04;0.58;9.16;0
42.86;60.56;0.7;2;32.41;92.19;4.59;0.94;8.14;17
49.61;73.31;0.7;2;19.38;85.16;1.18;0.61;9.02;0
39.26;65.75;0.7;2;34.19;94.53;0.56;0.28;9.03;0
65.25;37.88;0.7;1;32.7;96.87;0.64;0.24;8.63;0
45.56;73.06;0.7;2;20.91;83.75;1.17;0.57;9.08;0
50.4;69;0.7;1;32.96;90.47;0.66;0.26;8.91;0
38.14;83.81;0.7;2;31.97;92.81;0.58;0.26;8.75;0
40.84;86.31;0.7;2;33.13;99.22;0.58;0.24;8.61;0
62.47;49.25;0.7;1;32.64;91.41;2.03;1.23;7.85;0
52.87;38.63;0.7;2;32.15;99.84;0.61;0.27;8.57;0
39.26;65.75;0.7;2;33.22;93.91;0.55;0.28;9.03;0
46.91;76.69;0.7;2;27.47;99.37;0.54;0.26;8.57;0
50.4;69;0.7;1;31.78;89.53;0.65;0.28;8.84;0
46.46;73.19;0.7;2;20.16;80.62;1.1;0.57;9.19;0
52.09;68.94;0.7;1;33.3;95.16;0.65;0.28;8.79;0
50.74;39.88;0.7;2;30.12;91.09;0.64;0.33;8.6;0
64.8;74.81;1;2;19.73;87.97;8.05;1.89;8.89;22.42
39.83;66.87;0.7;2;32.53;92.34;0.56;0.29;9.02;0
42.41;86.12;0.7;2;33.28;99.53;0.61;0.24;8.63;0
70.91;52.75;1;2;32.2;97.34;2.9;1.52;8.06;0
47.47;84;0.7;1;31.31;90.78;0.58;0.28;8.78;0
56.47;69.75;0.7;1;30.45;86.87;0.72;0.4;8.89;0
52.99;38.38;0.7;2;32.38;101.72;0.61;0.28;8.56;0
59.57;53.38;0.7;1;35.19;99.37;1.18;0.81;8.04;0
51.97;38.31;0.7;2;32.44;97.03;0.61;0.26;8.58;0
38.59;65.56;0.7;2;31.32;90;1.09;0.29;9.12;0
57.03;51.94;0.7;1;31;86.09;2.25;1.23;7.94;0
38.48;65.62;0.7;2;31.51;90.62;0.62;0.28;9.11;0
40.72;66;0.7;2;34.58;100.31;0.54;0.28;9.19;0
53.1;38.38;0.7;2;32.26;105.47;0.61;0.28;8.56;0
40.95;65.69;0.7;2;34.51;97.81;0.56;0.28;9.08;0
41.06;64.06;0.7;2;32.64;89.84;0.89;0.51;9.11;0
42.86;60.56;0.7;2;33.46;93.44;4.68;0.71;8.14;18.61
36.22;84.37;0.7;2;31.83;88.91;0.72;0.22;8.73;0
52.87;38.63;0.7;2;32.18;100.31;0.58;0.28;8.57;0
40.72;66;0.7;2;34.75;98.91;0.55;0.28;9.18;0
46.01;72.69;0.7;2;22.09;87.03;0.95;0.51;8.77;0
47.93;70.75;0.7;2;33.07;92.03;1.24;0.64;8.98;0
55.91;68.06;0.7;1;35.57;101.25;0.6;0.31;8.72;0
37.8;84.69;0.7;2;32.87;92.97;0.58;0.22;8.68;0
46.13;75.56;0.7;2;26.28;96.41;0.97;0.45;8.64;0
50.85;66.56;0.7;1;35.72;99.22;0.56;0.28;8.89;0
59.97;53.19;0.7;1;33.93;94.84;2.31;1.11;8.02;0
46.11;51.13;0.7;2;33.64;94.84;1.36;0.97;8.01;0
44.78;76.5;0.7;2;27.67;97.03;0.54;0.24;8.64;0
63.9;74.87;1;2;19.39;93.44;10.96;2.06;8.82;22.51
39.38;68.31;0.7;2;32.43;90.16;0.6;0.28;8.82;0
56.47;69.75;0.7;1;30.52;86.56;0.73;0.4;8.89;0
45.99;48.44;0.7;2;32.29;90.16;1.69;1.12;7.92;0
57.82;71.5;0.7;1;30.68;84.06;1.58;0.86;9.21;0
41.74;68.62;0.7;2;34.58;96.87;0.65;0.29;8.76;0
64.24;74.81;1;2;19.19;95.31;9.38;2.03;8.87;19.27
41.06;65.69;0.7;2;35.89;100.78;0.55;0.28;9.06;0
56.25;69.62;0.7;1;31.12;89.37;0.7;0.39;8.79;0
39.38;68.25;0.7;2;31.51;89.69;0.6;0.28;8.77;0
41.74;67.12;0.7;2;34.91;97.34;0.57;0.29;8.84;0
71.36;52.75;1;2;31.37;96.41;3.43;1.69;8.05;0
63.56;70.12;0.7;1;34.24;96.25;0.79;0.44;8.93;0
37.69;84.69;0.7;2;33.33;93.59;0.61;0.22;8.68;0
61.31;60.19;0.7;1;34;94.84;2.58;1.11;8.21;0
55.35;59.75;0.7;1;31.93;91.09;2.02;1.01;8.23;0
54.22;47.5;0.7;1;31.29;87.34;1.52;1.02;7.94;0
63.34;61.81;0.7;1;32.99;94.37;4.03;1.15;8.49;16.67
43.2;76.62;0.7;2;27.5;90.47;0.53;0.25;8.64;0
48.69;51.37;0.7;2;34.37;98.28;1.46;1;7.96;0
41.85;67.12;0.7;2;34.03;97.5;0.57;0.29;8.86;0
50.17;73.37;0.7;2;18.97;87.66;1.24;0.65;8.99;0
41.17;65.5;0.7;2;32.8;90.62;3.24;1.11;9.27;0
51.3;85.44;0.7;1;33.42;95;0.61;0.22;8.63;0
50.29;66.19;0.7;1;32.65;91.25;0.57;0.28;9.01;0
45.56;73.06;0.7;2;20.85;84.06;1.09;0.57;9.07;0
49.84;39.63;0.7;2;30.44;90.94;0.64;0.31;8.59;0
58.05;59.63;0.7;1;31.97;90.78;1.97;1;8.24;0
52.76;40;0.7;2;29.92;95.47;0.69;0.35;8.54;0
44.33;59.06;0.7;2;32.32;92.97;1.53;0.86;8.22;0
50.96;39.75;0.7;2;30.35;97.34;0.69;0.35;8.61;0
45.98;48.38;0.7;2;32.58;91.09;1.71;1.11;7.92;0
44.89;76.44;0.7;2;27.36;98.44;0.54;0.24;8.64;0
64.35;37.19;0.7;1;32.99;94.84;0.58;0.24;8.69;0
47.93;70.81;0.7;2;31.6;90;1.08;0.6;8.95;0
51.86;66.44;0.7;1;33.77;95.94;0.55;0.28;8.88;0
52.93;50.31;0.7;1;31.92;90;9.51;0.52;7.84;18.14
63.56;61.81;0.7;1;33.1;94.53;4.05;1.12;8.5;16.73
58.5;69.87;0.7;1;33.89;95.94;0.75;0.42;9;0
39.38;68.25;0.7;2;32.32;89.53;0.61;0.28;8.84;0
38.59;65.56;0.7;2;32.45;90.31;1.66;0.32;9.14;0
41.74;67.19;0.7;2;34.36;97.97;0.56;0.29;8.84;0
43.2;67.31;0.7;2;36.05;102.34;0.56;0.3;8.9;0
68.06;39.06;0.7;1;31.66;97.97;0.61;0.28;8.58;0
39.71;65.94;0.7;2;33.09;93.28;0.54;0.28;9.03;0
71.89;63.19;0.7;1;35.62;100.94;2.48;1.36;8.98;0
47.55;51.56;0.7;2;33.36;94.37;1.52;1.05;7.95;0
49.61;38.06;0.7;2;32.58;94.37;0.58;0.24;8.66;0
41.74;67.12;0.7;2;33.44;96.87;0.56;0.29;8.84;0
59.63;72.12;0.7;1;32.2;89.06;1.29;0.6;8.82;0
44.78;75.94;0.7;2;28.03;96.41;0.57;0.24;8.62;0
60.19;70;0.7;1;32.29;91.72;0.75;0.42;8.96;0
72.45;39.25;0.7;1;31.51;106.41;0.64;0.29;8.54;0
46.69;70.56;0.7;2;32.07;88.59;0.89;0.5;9.24;0
42.86;60.44;0.7;2;31.84;90.16;4.3;1.27;8.14;18.29
47.59;60.25;0.7;2;33.79;95.62;2.97;1.1;8.2;0
42.86;60.56;0.7;2;33.16;92.66;4.65;0.89;8.14;19.44
62.51;53.25;0.7;1;34.53;98.59;1.21;0.79;8.04;0
45.9;62.19;0.7;2;32.74;94.69;9.43;0.36;9.24;22.91
46.35;75.81;0.7;2;27.09;96.41;0.75;0.3;8.61;0
46.46;59.19;0.7;2;34.04;97.34;1.65;0.93;8.23;0
49.28;41.31;0.7;2;27.78;90.47;0.84;0.46;8.58;0
45.42;48.13;0.7;2;31.1;88.12;1.66;1.04;7.99;0
46.57;76.75;0.7;2;27.27;100.31;0.6;0.28;8.52;0
61.07;49.5;1;2;30.78;85.62;2.74;1.44;7.84;0
56.02;49.81;1;2;29.9;84.84;3.87;2.19;7.78;19.17
60.75;61.13;1;1;26.44;73.44;6.68;3.17;8.19;22.05
45.28;48.19;0.7;2;31.92;89.37;1.62;1.04;7.98;0
53.76;50.31;0.7;1;32.49;90.47;9.55;0.65;7.82;18.27
58.16;69.87;0.7;1;34.13;98.12;0.74;0.42;9.01;0
41.74;68.62;0.7;2;33.37;96.87;0.64;0.28;8.77;0
39.26;65.75;0.7;2;33.81;94.84;0.54;0.28;9.02;0
39.15;65.87;0.7;2;34.4;95.16;0.56;0.28;9;0
39.38;68.25;0.7;2;32.2;90.31;0.6;0.28;8.77;0
45.67;72.56;0.7;2;22.13;85.47;1.06;0.55;8.78;0
50.74;67.5;0.7;1;32.6;91.09;0.56;0.29;9.16;0
39.38;83.56;0.7;2;32.12;96.41;0.64;0.26;8.74;0
70.09;62.81;0.7;1;32.66;91.72;1.92;1.07;8.99;0
49.5;85.5;0.7;1;32.87;91.87;0.58;0.21;8.66;0
63.56;40.81;0.7;1;28.53;91.56;0.75;0.43;8.52;0
47.79;51.56;0.7;2;34.02;95.16;1.51;1.04;7.95;0
44.88;48.13;0.7;2;31.77;88.59;1.69;1.06;7.98;0
44.33;81.25;0.7;2;20.31;90.47;1.07;0.58;9.16;0
49.95;66.19;0.7;1;33.47;91.72;0.55;0.28;9.05;0
57.15;62.5;0.7;2;34.14;97.81;2.07;1.11;9.09;0
41.74;68.69;0.7;2;33.11;95.78;0.66;0.28;8.73;0
46.09;50.25;0.7;2;33.41;94.69;8.84;1.17;7.8;17.55
46.46;59.19;0.7;2;34.97;98.44;1.65;0.93;8.23;0
44.78;64.56;0.7;2;34.95;97.5;1.18;0.64;9.12;0
44.87;48.25;0.7;2;30.75;86.09;1.61;1.04;7.98;0
47.14;75.44;0.7;2;25.96;95.94;0.75;0.36;8.65;0
64.24;74.87;1;2;19.29;92.81;9.97;2.01;8.86;22.22
44.1;80.75;0.7;2;21.82;89.06;0.87;0.47;8.91;0
41.06;75.06;0.7;2;30.53;91.56;5.27;0.08;8.71;23.47
41.74;63.94;0.7;2;32.05;88.75;0.99;0.53;9.02;0
39.38;68.25;0.7;2;31.84;90.16;0.6;0.28;8.79;0
47.93;70.81;0.7;2;31.69;90.47;1.14;0.6;8.96;0
46.46;59.13;0.7;2;34.48;98.75;1.62;0.94;8.23;0
41.17;65.5;0.7;2;31.81;90.47;3.25;1.15;9.27;0
43.31;76.62;0.7;2;27.65;91.09;0.54;0.24;8.64;0
44.55;76.37;0.7;2;27.71;95.78;0.54;0.24;8.62;0
62.89;41.13;0.7;1;27.92;92.81;0.84;0.46;8.59;0
43.2;67.25;0.7;2;37.37;104.53;0.59;0.29;8.88;0
52.87;38.63;0.7;2;32.18;100.47;0.58;0.28;8.57;0
47.47;84.06;0.7;1;31.42;90.78;0.58;0.28;8.78;0
41.74;64;0.7;2;32.29;88.59;1.01;0.54;9.01;0
47.25;85.12;0.7;1;30.93;85.62;0.58;0.21;8.7;0
44.78;59.19;0.7;2;32.44;92.03;1.65;0.91;8.23;0
50.51;66.19;0.7;1;32.44;91.09;0.56;0.28;9.02;0
50.17;73.37;0.7;2;19.08;86.72;1.23;0.65;8.99;0
52.87;38.63;0.7;2;32.15;99.69;0.61;0.28;8.57;0
50.85;66.56;0.7;1;34.32;98.44;0.54;0.28;8.89;0
43.68;48.06;0.7;2;30.04;84.84;1.58;1.02;7.98;0
64.46;37.19;0.7;1;32.96;95.94;0.61;0.24;8.7;0
76.72;71.81;1;1;31.44;89.06;2.53;1.17;8.91;0
45.43;48.19;0.7;2;31.53;88.12;1.63;1.04;7.98;0
56.24;51.88;0.7;1;30.42;85.31;2.07;1.17;7.94;0
60.08;71.5;0.7;1;31.41;86.41;1.5;0.82;9.16;0
45.45;72.75;0.7;2;21.87;84.37;0.97;0.52;8.76;0
39.71;66.87;0.7;2;32.23;91.09;0.57;0.28;9.04;0
43.31;64.37;0.7;2;33.02;93.28;1.02;0.59;8.86;0
56.03;49.75;1;2;30.22;85;3.79;2.03;7.78;18.99
43.42;72.37;0.7;2;22.59;84.53;1.01;0.53;8.81;0
70.72;52.75;1;2;31.91;95.62;2.97;1.59;8.06;0
71.04;52.69;1;2;31.09;94.22;3.46;1.75;8.05;0
47.47;51.5;0.7;2;33.62;94.69;1.48;1.02;7.95;0
66.15;74.69;1;2;17.04;87.5;5.06;1.41;8.96;17.27
59.96;59.81;0.7;1;32.79;92.19;2.06;1.04;8.23;0
58.97;48.81;0.7;1;32.03;90.16;1.76;1.1;7.89;0
42.08;67.06;0.7;2;35.37;101.25;0.57;0.29;8.9;0
45.79;72.75;0.7;2;21.99;85.94;0.95;0.51;8.77;0
69.75;74.25;1;2;15.47;87.34;2.64;1.25;8.94;0
60.53;59.5;0.7;1;35.32;98.91;1.86;0.99;8.23;0
62.66;41.19;0.7;1;27.92;94.06;0.84;0.46;8.59;0
60.41;59.81;0.7;1;33.57;93.91;2.13;1.07;8.23;0
63.11;74.5;1;2;17.06;83.59;3.56;1.23;8.73;20.51
50.51;73.5;0.7;2;18.31;84.37;1.32;0.7;8.93;0
49.73;38;0.7;2;32.58;97.19;0.58;0.24;8.66;0
47.14;75.44;0.7;2;26.01;98.12;0.75;0.36;8.65;0
44.33;58.81;0.7;2;33.1;93.44;1.59;0.91;8.22;0
47.14;41.37;0.7;2;27.63;84.84;0.84;0.45;8.56;0
40.72;66.06;0.7;2;35.36;100.78;0.56;0.29;9.19;0
46.13;59.06;0.7;2;33.63;94.69;1.56;0.89;8.22;0
39.71;66.81;0.7;2;33.24;91.72;0.56;0.28;9.04;0
56.59;69.75;0.7;1;30.5;86.25;0.72;0.39;8.84;0
65.14;74.06;1;2;16.07;81.41;2.19;1.05;9.14;0
67.72;37.56;0.7;1;32.81;102.19;0.58;0.25;8.59;0
51.75;66.37;0.7;1;34.62;96.09;0.55;0.28;8.91;0
65.25;74;1;2;16.11;81.09;2.13;1.02;9.15;0
46.24;82.19;0.7;2;24.13;97.5;2.43;0.89;8.76;0
43.2;68.75;0.7;2;34.97;98.44;0.66;0.29;8.71;0
56.59;69.69;0.7;1;30.41;86.87;0.72;0.39;8.84;0
70.09;62.81;0.7;1;33.06;92.34;1.84;1.06;9;0
55.57;52.88;0.7;2;33.58;97.34;2.49;1.33;8.06;0
49.84;66.12;0.7;1;33.48;93.12;0.55;0.28;9.06;0
63.11;74.5;1;2;17.25;83.12;3.43;1.17;8.73;18.89
36.45;65.44;0.7;2;33.06;94.37;10.16;0.24;9.25;18.89
42.86;60.56;0.7;2;32.83;92.34;4.67;0.86;8.14;22.88
41.96;65.5;0.7;2;32.92;91.25;3.11;1.26;9.25;0
56.59;64.94;0.7;1;32.84;93.59;1.95;0.96;9.31;0
43.09;72.5;0.7;2;22.11;84.84;1.1;0.57;8.79;0
43.31;64.31;0.7;2;33.03;92.81;1.01;0.58;8.9;0
55.19;47.44;0.7;1;30.91;89.06;1.53;1.02;7.94;0
67.72;37.5;0.7;1;32.84;100.94;0.61;0.25;8.59;0
58.39;78.5;0.7;1;26.01;98.59;0.58;0.31;8.82;0
52.99;38.38;0.7;2;32.38;102.03;0.61;0.26;8.57;0
41.74;68.56;0.7;2;34.43;97.19;0.64;0.29;8.79;0
39.38;68.37;0.7;2;32.88;91.25;0.6;0.28;8.87;0
43.09;72.5;0.7;2;22.21;84.53;1.1;0.57;8.79;0
60.53;59.5;0.7;1;35.05;98.91;1.83;1;8.23;0
37.01;84.81;0.7;2;31.51;87.97;0.61;0.22;8.69;0
59.43;53.38;0.7;1;34.08;95.47;1.19;0.81;8.04;0
42.3;86.25;0.7;2;33.19;100.16;0.61;0.24;8.6;0
50.96;39.75;0.7;2;30.35;96.87;0.69;0.34;8.62;0
38.59;65.56;0.7;2;32.73;89.84;1.08;0.3;9.13;0
58.16;69.87;0.7;1;34.44;97.81;0.76;0.43;9.01;0
46.69;73.19;0.7;2;20.04;81.09;1.11;0.57;9.18;0
46.91;69.25;0.7;1;33.42;93.75;0.68;0.17;8.77;0
35.44;84.5;0.7;2;31.02;85.78;0.61;0.22;8.73;0
43.87;80.75;0.7;2;21.9;86.56;0.87;0.46;8.97;0
46.57;70.44;0.7;2;31.19;88.12;0.85;0.48;9.12;0
49.28;75.31;0.7;2;26.11;102.03;0.72;0.33;8.66;0
50.51;73.56;0.7;2;17.95;87.81;1.35;0.71;8.93;0
45.51;48.13;0.7;2;31.63;89.37;1.66;1.05;7.99;0
52.76;38.5;0.7;2;32.23;103.59;0.61;0.27;8.56;0
47.59;73.12;0.7;2;20.13;85;1.15;0.61;9.18;0
45.9;62.25;0.7;2;33.54;94.22;8.8;0.34;9.26;18.81
56.92;65;0.7;1;34.53;98.12;2.25;1.09;9.32;0
39.26;65.81;0.7;2;33.07;94.69;0.55;0.28;9.01;0
52.09;73.75;0.7;2;17.09;87.03;1.58;0.82;8.97;0
48.94;65.19;0.7;1;32.7;90.16;3.71;1.08;9;19.15
39.83;66.87;0.7;2;33.15;92.97;0.56;0.29;9.01;0
55.21;50.25;0.7;1;32.1;91.41;10.23;0.83;7.81;18
53.55;64.81;0.7;1;31.15;86.87;1.57;0.78;9.43;0
48.49;85.25;0.7;1;31.57;88.12;0.58;0.22;8.68;0
39.71;65.94;0.7;2;33.66;93.12;0.54;0.28;9.03;0
62.67;49.25;0.7;1;31.75;89.84;1.95;1.2;7.86;0
53.21;64.75;0.7;1;31.9;90.62;1.46;0.74;9.38;0
51.75;38.31;0.7;2;32.47;98.59;0.58;0.26;8.6;0
45.67;72.62;0.7;2;22.29;87.5;0.95;0.51;8.78;0
41.96;58.87;0.7;2;32.1;87.97;1.68;0.89;8.22;0
70.87;52.75;1;2;31.88;96.56;3.02;1.59;8.06;0
47.97;51.63;0.7;2;33.8;96.56;1.57;1.09;7.94;0
46.8;75.25;0.7;2;26.03;95.31;0.74;0.33;8.68;0
40.84;75.06;0.7;2;30.36;89.37;7.83;0.08;8.71;21.04
39.38;68.31;0.7;2;32.27;89.37;0.6;0.28;8.84;0
41.06;65.69;0.7;2;34.6;100.47;0.54;0.28;9.06;0
75.04;61.5;1;1;32.12;90.47;7.98;2.36;8.3;16.7
46.35;75.81;0.7;2;27.08;96.09;0.71;0.3;8.61;0
46.09;48.44;0.7;2;32.68;90.31;1.72;1.23;7.92;0
56.02;49.81;1;2;30.95;86.87;3.95;2.09;7.79;19
45.9;72.87;0.7;2;21.56;83.91;1.09;0.52;8.76;0
69.64;74.19;1;2;15.56;85.47;2.53;1.22;9.01;0
67.72;37.5;0.7;1;32.87;102.81;0.58;0.25;8.59;0
47.25;85.19;0.7;1;30.56;85.78;0.58;0.21;8.7;0
47.47;84;0.7;1;31.51;90.31;0.58;0.26;8.79;0
45.9;59.31;0.7;2;33.62;93.75;1.87;0.99;8.23;0
41.06;64.12;0.7;2;31.56;90.31;0.87;0.52;9.11;0
56.32;52.88;0.7;2;34.29;102.81;2.34;1.26;8.06;0
49.61;73.31;0.7;2;19.48;86.09;1.18;0.62;9.02;0
51.86;66.44;0.7;1;34.78;95.78;0.55;0.28;8.89;0
53.55;64.87;0.7;1;31.58;88.28;1.85;0.89;9.2;0
62.21;41;0.7;1;28.07;90.47;0.9;0.45;8.52;0
53.66;69.12;0.7;1;34.17;97.81;0.69;0.26;8.94;0
44.78;76.87;0.7;2;27.2;94.22;0.67;0.29;8.47;0
49.95;38.13;0.7;2;32.47;99.53;0.58;0.26;8.64;0
50.51;73.5;0.7;2;18.44;84.06;1.32;0.69;8.93;0
59.96;70;0.7;1;32.39;91.25;0.77;0.42;8.98;0
56.99;52.38;0.7;1;31.41;89.22;3.71;1.26;7.91;18.81
64.69;74.81;1;2;19.38;92.34;8.51;1.91;8.88;21.99
69.64;74.19;1;2;15.56;87.66;2.53;1.23;8.99;0
41.74;64;0.7;2;32.05;88.59;1.06;0.54;9.01;0
46.13;48.31;0.7;2;31.16;87.81;1.69;1.08;7.94;0
37.13;84.81;0.7;2;32;89.22;0.58;0.22;8.69;0
52.14;47.31;0.7;1;29.7;82.66;1.43;0.97;7.97;0
53.89;67.75;0.7;1;34.51;99.69;0.9;0.3;9.07;0
44.33;59;0.7;2;33.3;92.97;1.5;0.86;8.22;0
49.73;69.19;0.7;1;34.07;95.47;0.67;0.22;8.88;0
62.53;50.88;0.7;1;35.04;100;1.26;0.89;7.98;0
39.71;66.87;0.7;2;32.74;91.09;0.55;0.28;9.04;0
52.76;39.94;0.7;2;30.01;93.44;0.69;0.35;8.58;0
69.75;74.25;1;2;15.48;87.5;2.67;1.26;8.91;0
58.16;78.75;0.7;1;25.67;95.78;0.61;0.33;8.8;0
46.91;76.75;0.7;2;27.1;98.44;0.56;0.26;8.56;0
62.33;41;0.7;1;28.1;92.03;0.78;0.45;8.52;0
45.67;72.62;0.7;2;22.27;86.09;1.17;0.54;8.78;0
37.01;84.75;0.7;2;31.94;88.75;0.64;0.22;8.69;0
46.91;76.69;0.7;2;27.48;99.06;0.55;0.26;8.57;0
55.8;78.31;0.7;1;26.22;97.03;0.58;0.31;8.8;0
53.1;38.44;0.7;2;32.26;105;0.64;0.28;8.56;0
51.86;82.94;0.7;1;30.01;90.16;3.59;1.15;8.72;18.06
46.35;75.81;0.7;2;27.07;96.09;0.72;0.3;8.61;0
45.95;50.25;0.7;2;33.27;94.69;8.86;1.15;7.8;17.1
49.5;65.19;0.7;1;32.94;91.56;5.01;0.91;9.04;21.6
44.55;58.75;0.7;2;33.1;94.06;1.44;0.83;8.21;0
40.95;65.69;0.7;2;34.22;99.06;0.55;0.28;9.07;0
46.46;59.19;0.7;2;34.95;97.34;1.66;0.93;8.23;0
51.3;71.94;0.7;1;31.66;88.28;4.17;0.57;8.82;20.98
41.74;68.56;0.7;2;34.88;96.41;0.63;0.29;8.81;0
64.33;50.63;0.7;1;35.6;100;1.35;0.93;8;0
46.35;72.94;0.7;2;21.01;87.03;1.06;0.56;8.85;0
65.25;74;1;2;16.21;81.25;2.09;1.02;9.14;0
42.86;64.25;0.7;2;33.26;93.91;0.98;0.57;8.99;0
53.86;47.44;0.7;1;30.78;87.34;1.48;0.99;7.96;0
46.57;70.5;0.7;2;32.17;88.59;0.86;0.48;9.13;0
51.19;67.56;0.7;1;33.29;92.5;0.56;0.29;9.12;0
50.17;73.37;0.7;2;18.9;86.87;1.24;0.66;8.99;0
45.22;48.19;0.7;2;31.76;88.28;1.62;1.04;7.98;0
49.61;38;0.7;2;32.61;93.75;0.58;0.24;8.65;0
52.76;39.94;0.7;2;30.01;94.37;0.69;0.35;8.56;0
58.16;69.81;0.7;1;33.8;95.62;0.75;0.42;8.99;0
39.26;65.75;0.7;2;34.68;97.66;0.54;0.28;9.03;0
55.04;47.75;0.7;1;32.21;89.06;1.57;1.04;7.92;0
62.25;49.31;0.7;1;32.09;90.62;2.08;1.27;7.85;0
49.84;84.06;0.7;1;31.57;87.97;0.78;0.32;8.72;0
46.24;59.06;0.7;2;34.32;97.97;1.56;0.89;8.22;0
66.15;74.69;1;2;16.79;87.03;4.65;1.4;8.89;18.95
55.15;52.88;0.7;2;33.62;95.94;2.48;1.32;8.06;0
43.31;64.37;0.7;2;32.31;93.44;1.05;0.61;8.83;0
47.26;51.5;0.7;2;33.15;92.81;1.48;1.04;7.95;0
53.21;69.12;0.7;1;35.65;99.84;0.68;0.26;8.93;0
60.75;61.13;1;1;26.63;74.22;6.55;3.2;8.19;21.63
61.31;60.19;0.7;1;34.19;97.19;2.59;1.11;8.21;0
38.14;83.81;0.7;2;31.89;95.16;0.58;0.26;8.75;0
43.2;67.31;0.7;2;36.41;103.75;0.58;0.3;8.89;0
58.5;78.5;0.7;1;26.01;99.53;0.61;0.32;8.82;0
49.84;84.06;0.7;1;32;89.53;0.98;0.37;8.71;0
44.01;52.56;0.7;2;33.37;95.16;4.24;0.68;7.9;17.14
41.85;67.12;0.7;2;33.6;96.87;0.57;0.29;8.87;0
39.38;68.25;0.7;2;33.16;91.72;0.6;0.28;8.77;0
39.83;66.94;0.7;2;32.59;92.34;0.56;0.29;8.99;0
48.94;65.19;0.7;1;32.83;90.47;3.62;1.05;9;18.05
50.4;73.56;0.7;2;18.34;86.25;1.36;0.71;8.92;0
69.75;74.25;1;2;15.45;87.81;2.72;1.27;8.91;0
46.46;72.94;0.7;2;19.99;84.37;1.02;0.55;8.83;0
54.45;67.69;0.7;1;35.36;99.22;0.59;0.3;9.12;0
54.34;67.69;0.7;1;34.1;99.53;0.59;0.3;9.12;0
62.89;41.13;0.7;1;27.95;90.62;0.84;0.46;8.59;0
45.56;81.06;0.7;2;20.72;94.37;1.19;0.62;8.85;0
65.25;74;1;2;16.18;81.25;2.14;1.01;9.14;0
43.09;68.75;0.7;2;36.37;101.09;0.65;0.29;8.71;0
43.09;67.37;0.7;2;37.7;104.53;0.6;0.3;9.06;0
43.42;72.37;0.7;2;22.61;84.84;1;0.53;8.81;0
40.16;83.5;0.7;2;32.15;96.87;0.61;0.26;8.76;0
50.96;39.75;0.7;2;30.35;98.12;0.69;0.34;8.62;0
58.84;72.06;0.7;1;32.11;88.59;1.97;0.92;8.82;0
44.44;64.19;0.7;2;34.38;98.28;1.03;0.57;9.07;0
44.33;58.94;0.7;2;32.95;93.12;1.55;0.86;8.22;0
66.15;74.62;1;2;16.79;85.16;4.6;1.37;8.88;18.6
42.86;80.62;0.7;2;22.31;89.69;0.78;0.45;9.15;0
45.67;72.62;0.7;2;22.15;86.25;1.08;0.52;8.78;0
56.36;69.69;0.7;1;31.05;87.97;0.72;0.39;8.81;0
62.55;60.06;0.7;1;33.58;95.47;2.48;1.11;8.21;0
63.67;70.25;0.7;1;34.83;97.66;0.82;0.46;8.94;0
54.23;82.88;0.7;1;27.03;90.78;2.66;0.82;8.72;0
49.5;65.19;0.7;1;32.62;90.62;4.83;0.96;9.03;17.2
69.07;74.06;1;2;15.72;86.25;2.38;1.13;9.12;0
41.06;64.06;0.7;2;31.77;89.53;0.9;0.5;9.11;0
47.93;70.69;0.7;2;32.77;92.97;1.28;0.66;9;0
48.94;65.12;0.7;1;31.94;90.62;3.54;1.08;9;17.55
47.14;41.37;0.7;2;27.75;83.91;0.84;0.45;8.57;0
57.38;71.56;0.7;1;30.3;83.91;1.65;0.87;9.24;0
56.56;52.88;0.7;2;33.83;101.87;2.47;1.3;8.06;0
44.55;76.44;0.7;2;27.26;95.31;0.54;0.24;8.63;0
46.46;59.13;0.7;2;34.51;98.44;1.65;0.92;8.23;0
49.73;38;0.7;2;32.58;97.97;0.58;0.25;8.66;0
40.95;65.69;0.7;2;34.98;98.28;0.55;0.28;9.08;0
51.75;67.62;0.7;1;33.2;92.03;0.58;0.3;8.88;0
43.09;67.37;0.7;2;36.73;102.97;0.59;0.3;9.03;0
41.96;63.94;0.7;2;31.34;88.91;1.44;0.62;9.02;0
39.38;68.25;0.7;2;31.2;89.37;0.6;0.28;8.79;0
44.55;58.75;0.7;2;33.45;93.12;1.41;0.83;8.21;0
39.83;66.81;0.7;2;33.45;94.37;0.57;0.28;9.05;0
55.91;68.06;0.7;1;35.09;101.87;0.59;0.31;8.71;0
46.46;61.94;0.7;2;31.26;88.44;4.56;1.02;8.8;17.55
46.8;76.69;0.7;2;27.3;99.69;0.55;0.26;8.57;0
46.91;76.75;0.7;2;27.56;101.25;0.56;0.27;8.54;0
63.9;74.87;1;2;19.31;93.59;10.8;2.03;8.83;20.9
48.89;51.44;0.7;2;35.24;98.44;1.47;1.01;7.96;0
55.38;52.88;0.7;2;33.5;96.25;2.48;1.33;8.06;0
50.79;53.13;0.7;1;35.12;97.81;3.7;0.34;7.98;18.06
42.97;68.81;0.7;2;36.24;103.75;0.64;0.29;8.72;0
44.21;59;0.7;2;32.58;90.94;1.56;0.88;8.22;0
53.32;64.75;0.7;1;32.62;91.09;1.48;0.75;9.39;0
50.17;66.5;0.7;1;35;99.22;0.54;0.28;8.88;0
60.07;52.06;0.7;1;32.96;92.81;2.64;1.36;7.92;0
63.37;50.56;0.7;1;34.24;96.56;1.73;0.97;8.01;0
66.49;38.81;0.7;1;31.97;95.62;0.58;0.26;8.62;0
36;84.62;0.7;2;31.16;86.72;0.58;0.22;8.71;0
50.63;66.69;0.7;1;35.81;101.41;0.56;0.29;9.1;0
58.5;78.87;0.7;1;25.43;99.69;0.61;0.41;8.83;0
51.75;66.37;0.7;1;33.09;94.84;0.55;0.28;8.91;0
46.13;75.56;0.7;2;26.17;95.16;0.99;0.45;8.64;0
56.54;51.88;0.7;1;30.41;85.31;2.12;1.19;7.94;0
44.89;76.81;0.7;2;27.29;95.31;0.63;0.29;8.49;0
49.61;38;0.7;2;32.55;94.37;0.58;0.24;8.66;0
44.86;48.25;0.7;2;31.06;85.94;1.63;1.04;7.99;0
42.86;60.44;0.7;2;32.87;91.25;4.58;1.21;8.14;22.39
52.09;68.94;0.7;1;33.8;94.37;0.65;0.28;8.79;0
47.36;73.06;0.7;2;20.57;84.22;1.15;0.6;9.16;0
49.61;73.31;0.7;2;19.42;85.47;1.19;0.62;9.02;0
61.86;49.38;0.7;1;32.04;89.37;2.46;1.3;7.84;0
46.8;73.31;0.7;2;20.02;81.09;1.12;0.59;9.16;0
51.95;47.31;0.7;1;29.37;81.56;1.46;0.97;7.97;0
63.9;74.87;1;2;19.26;92.19;10.83;2;8.84;23.16
44.33;81.25;0.7;2;20.28;89.06;1.13;0.6;9.16;0
49.84;84.06;0.7;1;31.86;88.59;0.84;0.32;8.72;0
51.52;67.56;0.7;1;33.25;91.72;0.58;0.3;8.98;0
63.79;40.88;0.7;1;28.41;93.75;0.75;0.44;8.5;0
66.6;37.5;0.7;1;32.96;95.94;0.58;0.24;8.62;0
47.59;73.12;0.7;2;20.33;84.53;1.16;0.6;9.17;0
53.55;64.81;0.7;1;30.87;86.72;1.61;0.81;9.32;0
44.33;59;0.7;2;32.86;91.56;1.54;0.86;8.22;0
39.83;66.94;0.7;2;32.51;92.66;0.57;0.29;8.99;0
62.08;49.38;0.7;1;32.56;91.09;2.2;1.3;7.84;0
72.79;63.06;0.7;1;35.11;99.06;2.55;1.34;8.96;0
51.41;71.94;0.7;1;30.22;85.47;3.72;0.68;8.82;20.51
76.84;71.81;1;1;31.05;88.59;2.6;1.25;8.95;0
54.9;50.25;0.7;1;32.29;90.62;10.14;0.81;7.81;18.15
46.8;75.25;0.7;2;25.99;96.09;0.73;0.33;8.68;0
52.76;39.94;0.7;2;29.92;95.47;0.69;0.35;8.58;0
52.99;67.87;0.7;1;34.11;96.09;0.57;0.29;8.91;0
53.66;64.87;0.7;1;31.22;87.5;1.75;0.86;9.23;0
35.55;84.5;0.7;2;30.06;83.91;0.61;0.22;8.73;0
39.71;66.81;0.7;2;32.98;96.09;0.56;0.28;9.04;0
39.38;68.31;0.7;2;31.77;89.84;0.6;0.28;8.84;0
45.09;48.06;0.7;2;31.43;88.44;1.64;1.07;7.98;0
46.08;48.44;0.7;2;32.96;92.19;1.73;1.13;7.92;0
47.59;73.06;0.7;2;20.48;85.16;1.16;0.6;9.17;0
59.39;53.38;0.7;1;34.16;97.5;1.19;0.82;8.04;0
39.38;68.31;0.7;2;31.61;90.62;0.61;0.28;8.84;0
53.1;38.44;0.7;2;32.23;105;0.69;0.28;8.56;0
51.86;82.94;0.7;1;30.3;90.47;3.67;1.16;8.72;18
39.26;65.81;0.7;2;34.19;94.84;0.55;0.28;9.02;0
36.45;65.44;0.7;2;32.32;92.81;9.11;0.22;9.25;23.14
39.15;83.62;0.7;2;32.15;96.25;0.61;0.26;8.74;0
45.67;72.69;0.7;2;22.11;86.09;1.17;0.52;8.78;0
53.85;47.44;0.7;1;31.11;87.97;1.48;0.99;7.96;0
68.85;38.94;0.7;1;31.89;100.78;0.61;0.28;8.63;0
46.35;73;0.7;2;21.06;87.5;1.07;0.57;8.99;0
42.08;67.06;0.7;2;35.93;99.37;0.57;0.29;8.95;0
59.62;52.06;0.7;1;32.47;92.5;2.45;1.31;7.92;0
50.17;73.37;0.7;2;18.82;86.87;1.24;0.65;8.98;0
44.55;58.75;0.7;2;33.19;94.06;1.41;0.83;8.21;0
62.33;41.06;0.7;1;28.18;90.47;0.78;0.45;8.53;0
55.98;49.81;1;2;30.88;87.03;3.95;2.06;7.79;18.74
45.56;73.06;0.7;2;20.76;82.81;1.09;0.57;9.08;0
55.72;52.88;0.7;2;33.66;97.66;2.49;1.33;8.06;0
52.99;38.38;0.7;2;32.32;100.62;0.61;0.26;8.57;0
59.74;62.63;0.7;2;35.74;101.87;1.74;0.99;9.05;0
53.78;50.31;0.7;1;32.34;90;9.76;0.68;7.81;18.12
62.3;50.88;0.7;1;34.56;99.22;1.26;0.89;7.98;0
43.2;68.75;0.7;2;35.58;100.16;0.65;0.29;8.71;0
45.67;72.62;0.7;2;22.11;86.25;0.93;0.52;8.78;0
51.41;71.94;0.7;1;30.34;85.47;3.67;0.7;8.82;18.43
36;84.62;0.7;2;31.71;88.75;0.58;0.22;8.71;0
39.38;68.31;0.7;2;31.43;89.37;0.6;0.28;8.81;0
45.45;72.75;0.7;2;21.8;83.28;0.97;0.52;8.76;0
70.68;52.75;1;2;32.41;96.41;2.78;1.48;8.06;0
55.8;78.25;0.7;1;26.33;97.5;0.58;0.3;8.8;0
47.14;85.19;0.7;1;30.96;85.47;0.58;0.21;8.7;0
56.31;48.63;0.7;1;29.45;82.03;1.82;1.12;7.91;0
51.41;71.87;0.7;1;30.97;87.34;3.65;0.72;8.82;21.81
55.64;52.88;0.7;2;33.64;97.34;2.46;1.32;8.06;0
55.48;49.75;1;2;30.61;85;3.76;2.08;7.78;19.73
57.51;51.75;0.7;1;32.08;90.94;1.81;1.08;7.94;0
53.55;69.12;0.7;1;34.14;98.28;0.67;0.26;8.94;0
54.23;82.94;0.7;1;27.05;91.25;2.72;0.81;8.71;0
53.66;69.12;0.7;1;33.74;98.28;0.68;0.26;8.94;0
74.59;71.69;1;1;29.26;82.66;1.98;1.04;9.19;0
39.26;65.81;0.7;2;33.85;94.84;0.54;0.28;9.02;0
46.91;76.75;0.7;2;27.31;101.25;0.57;0.26;8.54;0
66.26;61.87;0.7;1;35.02;100;4.36;1.15;8.56;16.07
43.78;52.5;0.7;2;34.3;96.25;4.08;0.65;7.91;17.22
43.42;72.37;0.7;2;22.62;84.37;1.01;0.53;8.81;0
41.06;65.69;0.7;2;35.79;99.84;0.55;0.28;9.05;0
38.59;83.75;0.7;2;32.09;90.78;0.58;0.26;8.74;0
48.83;85.31;0.7;1;32.38;90.16;0.58;0.21;8.67;0
36;84.62;0.7;2;30.96;86.87;0.58;0.22;8.71;0
43.65;58.94;0.7;2;32.34;90.62;1.52;0.86;8.22;0
57.82;71.5;0.7;1;29.85;83.44;1.62;0.86;9.21;0
70.43;39.44;0.7;1;31.08;101.25;0.69;0.35;8.59;0
55.91;49.88;1;2;31.69;88.12;3.96;2.07;7.8;18.68
41.74;67.12;0.7;2;34.56;97.19;0.6;0.29;8.84;0
46.35;62.12;0.7;2;32.43;90.62;10.98;0.94;9.23;17.66
75.82;61.56;1;1;32.44;91.41;8.38;2.37;8.32;16.88
41.06;75.06;0.7;2;30.66;92.19;5.64;0.07;8.71;23.06
38.59;65.56;0.7;2;32.68;89.84;0.78;0.29;9.12;0
46.2;48.31;0.7;2;31.75;88.59;1.67;1.08;7.94;0
66.15;74.62;1;2;16.83;87.19;4.59;1.36;8.88;19.48
46.35;59.19;0.7;2;34.68;97.66;1.66;0.94;8.23;0
51.75;73.56;0.7;2;18.43;86.09;1.39;0.74;8.91;0
50.17;68.94;0.7;1;32.07;92.5;0.65;0.28;8.82;0
58.5;78.5;0.7;1;25.67;100.94;0.61;0.31;8.82;0
65.25;74;1;2;16.13;80.94;2.11;1.01;9.14;0
35.44;84.44;0.7;2;30.35;84.37;0.58;0.22;8.73;0
49.84;39.63;0.7;2;30.53;92.19;0.61;0.31;8.6;0
51.86;66.44;0.7;1;34.42;96.25;0.56;0.28;8.89;0
39.83;66.94;0.7;2;32.34;93.12;0.56;0.28;9.02;0
35.44;84.37;0.7;2;30.06;84.22;0.58;0.22;8.73;0
49.95;66.19;0.7;1;32.42;90;0.56;0.28;9.04;0
44.21;80.87;0.7;2;21.67;89.84;0.9;0.5;8.86;0
40.16;83.5;0.7;2;32.23;96.72;0.61;0.26;8.76;0
46.57;70.44;0.7;2;31.63;91.09;0.86;0.47;9.07;0
50.96;39.75;0.7;2;30.27;97.66;0.69;0.35;8.61;0
54.34;67.69;0.7;1;33.04;92.66;0.58;0.3;9.09;0
46.8;76.62;0.7;2;27.48;99.69;0.55;0.26;8.58;0
59.6;53.38;0.7;1;33.78;96.72;1.17;0.82;8.04;0
51.86;67.62;0.7;1;31.93;92.34;0.58;0.3;8.92;0
60.08;71.5;0.7;1;30.65;86.25;1.52;0.84;9.16;0
53.55;69.12;0.7;1;34.59;100.31;0.69;0.26;8.94;0
41.74;68.56;0.7;2;33.45;95.78;0.65;0.29;8.8;0
47.14;85.25;0.7;1;31.16;86.56;0.55;0.21;8.69;0
51.97;38.31;0.7;2;32.44;97.03;0.58;0.26;8.58;0
42.86;60.5;0.7;2;33.05;91.72;4.35;1.02;8.14;18.36
46.14;48.44;0.7;2;32.96;92.97;1.7;1.12;7.92;0
46.35;72.94;0.7;2;21.27;83.44;1.01;0.54;8.79;0
39.83;66.87;0.7;2;31.97;91.56;0.55;0.28;9.02;0
49.39;70.69;0.7;2;33.21;94.06;0.98;0.55;9.29;0
42.3;58.69;0.7;2;32.48;90.47;1.56;0.86;8.21;0
41.06;65.69;0.7;2;34.83;99.84;0.56;0.28;9.06;0
47.25;85.19;0.7;1;30.73;85.62;0.58;0.21;8.7;0
55.44;49.88;1;2;31.08;86.56;4.05;1.99;7.79;18.79
46.32;50.19;0.7;2;33.49;95;7.86;1.2;7.8;16.83
55.59;49.81;1;2;30.74;86.41;4.01;2.03;7.79;19.04
47.47;84;0.7;1;31.42;89.84;0.58;0.26;8.79;0
46.46;59.19;0.7;2;34.34;96.87;1.68;0.93;8.23;0
46.69;76.75;0.7;2;26.92;102.03;0.58;0.27;8.53;0
53.1;67.87;0.7;1;34.16;94.53;0.57;0.29;8.93;0
54.11;47.44;0.7;1;30.9;87.81;1.5;1.01;7.95;0
44.78;75.94;0.7;2;27.93;95.78;0.65;0.24;8.62;0
44.33;58.81;0.7;2;33.26;93.75;1.57;0.91;8.21;0
56.47;64.94;0.7;1;33.19;94.84;2.02;0.97;9.36;0
42.86;64.25;0.7;2;32.78;94.37;0.96;0.56;9.02;0
50.85;65.31;0.7;1;34.19;96.25;5.83;0.55;9.12;22.27
43.4;52.56;0.7;2;34.03;95.31;3.99;0.64;7.91;17.46
51.26;50.38;0.7;1;32.87;92.97;5.16;0.35;7.94;18.62
39.71;66.87;0.7;2;32.92;90.94;0.55;0.28;9.03;0
47.59;73.19;0.7;2;20.21;84.06;1.16;0.6;9.18;0
39.38;68.37;0.7;2;31.71;90.47;0.61;0.28;8.86;0
57.26;62.5;0.7;2;34.29;96.09;1.98;1.05;9.09;0
48.94;83.94;0.7;1;31.08;86.41;0.69;0.33;8.74;0
46.8;75.25;0.7;2;26.05;95;0.72;0.33;8.68;0
39.38;68.25;0.7;2;31.9;90.47;0.59;0.28;8.79;0
43.2;67.25;0.7;2;36.83;106.72;0.57;0.29;8.86;0
39.83;66.87;0.7;2;32.5;91.56;0.56;0.28;9.02;0
51.52;67.56;0.7;1;32.16;91.25;0.56;0.3;9.01;0
47.93;70.75;0.7;2;32.51;91.41;1.26;0.65;8.98;0
62.89;41.13;0.7;1;27.95;91.41;0.84;0.46;8.59;0
62.89;41.13;0.7;1;28.07;92.97;0.84;0.46;8.56;0
45.67;72.62;0.7;2;22.24;84.84;1.09;0.56;8.78;0
52.76;39.94;0.7;2;29.98;95.47;0.69;0.35;8.57;0
49.95;41.5;0.7;2;27.63;90.78;0.84;0.47;8.54;0
53.89;67.94;0.7;1;33.41;96.56;0.57;0.3;8.82;0
64.46;70.25;0.7;1;34.91;98.75;0.81;0.46;8.94;0
64.57;50.63;0.7;1;36.38;102.81;1.32;0.91;8;0
39.38;68.31;0.7;2;31.57;90;0.6;0.28;8.82;0
38.59;83.37;0.7;2;31.42;87.97;0.93;0.26;8.76;0
39.38;68.25;0.7;2;33.09;90.78;0.6;0.28;8.78;0
65.25;37.88;0.7;1;32.7;98.75;0.61;0.24;8.64;0
47.14;85.19;0.7;1;30.84;85.62;0.58;0.21;8.7;0
70.31;63;0.7;1;33.43;93.44;2.2;1.23;8.95;0
39.71;66.81;0.7;2;33.84;95.16;0.54;0.28;9.04;0
46;51.06;0.7;2;33.28;93.91;1.43;0.97;8;0
67.95;39.13;0.7;1;31.66;98.12;0.61;0.28;8.56;0
42.08;67.06;0.7;2;35.38;101.72;0.59;0.29;8.9;0
44.55;76.37;0.7;2;27.25;96.72;0.54;0.24;8.62;0
40.95;65.69;0.7;2;34.86;99.37;0.55;0.28;9.08;0
44.05;52.69;0.7;2;34.37;96.87;3.95;0.52;7.96;20.24
41.96;58.81;0.7;2;32.23;91.41;1.67;0.91;8.22;0
62.24;49.25;0.7;1;32.42;90.94;2.01;1.21;7.86;0
53.83;47.44;0.7;1;31.27;87.5;1.47;1.02;7.95;0
51.08;71.87;0.7;1;30.07;86.41;3.33;0.83;8.82;18.72
45.34;69.31;0.7;1;32.54;92.34;0.68;0.16;8.69;0
44.1;80.81;0.7;2;21.73;89.84;0.87;0.49;8.89;0
56.59;69.75;0.7;1;30.48;87.03;0.71;0.39;8.82;0
46.35;75.75;0.7;2;26.93;97.19;0.69;0.3;8.61;0
53.1;38.44;0.7;2;32.29;106.09;0.61;0.28;8.56;0
48.07;51.5;0.7;2;34.83;97.97;1.46;1.02;7.95;0
45.45;48.13;0.7;2;31.66;89.06;1.65;1.06;7.98;0
49.28;75.31;0.7;2;26.05;103.44;0.72;0.33;8.66;0
46.57;73.19;0.7;2;20.14;80.47;1.1;0.57;9.19;0
52.09;73.75;0.7;2;17.11;86.56;1.58;0.83;8.98;0
