Pump pulses;Hypo. tank level;Chlorine setpoint;Dosing pump;UV percentage;Flow;Influent turbidity;Effluent turbidity;pH;Coagulant PPM
44.05;52.69;0.7;2;34.42;96.41;3.99;0.52;7.96;19.66
59.2;53.38;0.7;1;34.07;96.56;1.2;0.82;8.04;0
62.54;49.13;0.7;1;31.64;90.62;1.94;1.17;7.86;0
73.69;61.44;1;1;31.18;87.66;8.46;2.43;8.27;17.08
50.74;66.62;0.7;1;36.82;102.97;0.55;0.29;8.94;0
46.02;48.38;0.7;2;32.53;90.47;1.68;1.09;7.92;0
69.75;74.31;1;2;15.42;85.62;2.77;1.31;8.87;0
56.92;78.56;0.7;1;26.01;95.62;0.58;0.32;8.77;0
55.35;59.69;0.7;1;32.5;92.66;1.95;1.02;8.23;0
43.92;52.69;0.7;2;32.53;90.62;4;0.57;7.94;18
50.74;66.62;0.7;1;35.18;101.25;0.55;0.29;8.92;0
62.21;49.25;0.7;1;32.51;90.62;1.97;1.23;7.85;0
60.19;70;0.7;1;32.41;91.87;0.78;0.43;8.95;0
47.59;73.12;0.7;2;20.32;84.37;1.15;0.6;9.17;0
44.44;64.19;0.7;2;34.03;97.5;1.08;0.57;9.06;0
39.26;65.87;0.7;2;33.41;94.53;0.54;0.28;9;0
56.7;62.44;0.7;2;34.22;96.56;3.05;1.36;9.17;0
41.74;67.12;0.7;2;33.82;97.03;0.57;0.29;8.84;0
60.53;70;0.7;1;32.37;93.44;0.75;0.43;8.94;0
39.38;68.37;0.7;2;32.52;91.09;0.61;0.28;8.86;0
37.13;84.69;0.7;2;32.52;90.94;0.58;0.22;8.69;0
58.5;78.87;0.7;1;25.75;99.06;0.64;0.36;8.84;0
60.21;53.19;0.7;1;33.58;94.06;2.27;1.1;8.02;0
43.09;68.81;0.7;2;36.14;102.03;0.64;0.29;8.71;0
56.59;69.75;0.7;1;31.38;86.09;0.72;0.39;8.85;0
56.3;48.69;0.7;1;31.03;86.09;1.82;1.12;7.9;0
66.37;37.5;0.7;1;32.99;95.47;0.58;0.24;8.64;0
43.31;64.44;0.7;2;32.77;95.62;1.05;0.61;8.98;0
46.13;75.56;0.7;2;26.27;96.72;0.99;0.46;8.64;0
42.86;60.56;0.7;2;33.25;92.66;4.66;0.82;8.14;21.57
49.28;75.37;0.7;2;25.96;102.97;0.73;0.34;8.66;0
54.34;67.69;0.7;1;34.28;98.59;0.58;0.31;9.09;0
51.75;66.37;0.7;1;33.53;94.53;0.55;0.28;8.91;0
56.47;69.75;0.7;1;31.76;88.12;0.72;0.4;8.88;0
44.33;59.06;0.7;2;33.45;95.31;1.53;0.86;8.22;0
55.9;48.63;0.7;1;29.27;82.03;1.82;1.12;7.91;0
42.75;68.44;0.7;2;36.16;101.25;0.67;0.29;8.88;0
45.9;59.31;0.7;2;33.35;94.06;1.86;0.99;8.23;0
55.73;49.75;1;2;30.24;84.37;3.82;2.04;7.78;19.4
46.8;62.25;0.7;2;35.65;101.25;6.19;0.28;9.34;18.57
63.11;74.5;1;2;17.15;82.34;3.48;1.21;8.73;20.46
43.89;52.69;0.7;2;31.83;89.84;4.03;0.57;7.94;18.68
45.99;48.44;0.7;2;32.26;90.31;1.71;1.13;7.92;0
47.67;51.37;0.7;2;32.33;92.19;1.47;1;7.96;0
65.03;73.94;1;2;16.39;81.09;2.08;1.01;9.12;0
50.4;66.19;0.7;1;33.1;91.56;0.58;0.28;9.02;0
44.89;75.87;0.7;2;27.79;93.28;0.7;0.26;8.62;0
47.14;85.19;0.7;1;30.93;85.47;0.55;0.21;8.7;0
58.99;52.06;0.7;1;31.5;89.53;2.46;1.31;7.92;0
45.22;76.87;0.7;2;27.18;96.25;0.56;0.26;8.46;0
49.95;38.06;0.7;2;32.58;98.75;0.58;0.24;8.65;0
63.34;70.12;0.7;1;34.02;97.03;0.79;0.44;8.93;0
46.57;70.5;0.7;2;31.81;88.12;0.88;0.48;9.14;0
71.89;63.19;0.7;1;35.43;100.31;2.55;1.36;8.98;0
42.08;67.06;0.7;2;35.54;101.72;0.58;0.29;8.9;0
44.33;58.81;0.7;2;33.23;93.12;1.56;0.91;8.22;0
50.85;65.31;0.7;1;34.77;96.25;5.94;0.56;9.12;21.86
44.78;76.5;0.7;2;27.37;96.72;0.52;0.24;8.64;0
62.45;49.31;0.7;1;32.98;91.87;2.11;1.27;7.84;0
50.85;65.31;0.7;1;34.45;97.03;5.91;0.54;9.12;17.33
58.39;78.5;0.7;1;26.24;98.91;0.58;0.31;8.82;0
63.79;40.88;0.7;1;28.41;94.37;0.78;0.45;8.51;0
43.2;67.31;0.7;2;35.91;103.44;0.56;0.29;8.88;0
44.78;75.87;0.7;2;27.58;94.37;0.75;0.28;8.61;0
48.01;51.5;0.7;2;34.46;97.81;1.48;1.02;7.95;0
49.95;85.5;0.7;1;33.42;96.72;0.61;0.22;8.64;0
58.29;52;0.7;1;31.11;87.03;2.46;1.27;7.92;0
70.2;63;0.7;1;33.36;93.44;2.21;1.22;8.95;0
44.55;76.5;0.7;2;27.4;97.5;0.54;0.24;8.65;0
58.52;48.81;0.7;1;31.97;90;1.83;1.12;7.89;0
50.4;69;0.7;1;31.59;90.16;0.65;0.27;8.89;0
60.91;49.5;1;2;30.05;85.31;2.7;1.44;7.84;0
42.41;86.19;0.7;2;33.25;98.44;0.61;0.24;8.64;0
39.38;68.25;0.7;2;31.97;90.47;0.6;0.28;8.78;0
41.85;67.12;0.7;2;34.62;96.72;0.58;0.29;8.88;0
44.78;64.62;0.7;2;34.53;96.25;1.2;0.65;9.13;0
50.63;66.62;0.7;1;35.26;101.87;0.57;0.29;8.94;0
42.86;60.5;0.7;2;32.48;91.25;4.43;1.1;8.14;23.07
47.59;73.06;0.7;2;20.29;85;1.16;0.6;9.17;0
41.74;63.94;0.7;2;31.31;88.59;1.29;0.56;9.02;0
68.06;39.06;0.7;1;31.68;96.56;0.61;0.28;8.59;0
43.2;76.62;0.7;2;27.59;91.25;0.54;0.24;8.64;0
47.93;70.81;0.7;2;31.36;90;1.09;0.6;8.95;0
45.9;62.19;0.7;2;33.72;94.06;10.32;0.44;9.22;21.43
43.09;67.31;0.7;2;37.3;104.53;0.57;0.3;8.94;0
42.86;60.44;0.7;2;31.84;91.09;4.26;1.28;8.14;18.21
50.17;73.37;0.7;2;19.27;87.97;1.21;0.65;8.99;0
46.46;73.19;0.7;2;20.04;81.56;1.11;0.57;9.19;0
41.06;75.06;0.7;2;30.69;92.03;5.48;0.08;8.71;18.47
63.9;74.87;1;2;19.52;92.81;11.48;2.01;8.82;18.56
51.86;82.94;0.7;1;30.15;90;3.67;1.14;8.72;17.82
50.63;66.69;0.7;1;34.64;100.78;0.6;0.29;9.14;0
52.99;38.5;0.7;2;32.23;105.31;0.61;0.28;8.56;0
39.26;65.81;0.7;2;33.21;93.91;0.55;0.28;9.02;0
43.42;72.37;0.7;2;22.25;84.37;1.01;0.53;8.81;0
46.73;51.25;0.7;2;32.24;91.72;1.41;0.99;7.98;0
64.36;50.69;0.7;1;35.71;101.25;1.29;0.91;7.99;0
44.89;76.81;0.7;2;27.28;95.16;0.64;0.29;8.48;0
46.46;72.94;0.7;2;21.19;84.84;1.04;0.56;8.88;0
46.35;75.75;0.7;2;27.11;96.72;0.71;0.3;8.61;0
58.76;48.81;0.7;1;32.54;91.72;1.83;1.12;7.89;0
39.71;66.87;0.7;2;32.77;91.41;0.56;0.28;9.03;0
45.17;48.13;0.7;2;31.64;88.75;1.62;1.05;7.99;0
62.55;60.12;0.7;1;34.1;95.47;2.49;1.12;8.21;0
49.61;73.31;0.7;2;19.42;86.56;1.17;0.62;9.02;0
43.09;67.37;0.7;2;36.22;104.53;0.58;0.3;9.04;0
40.72;66;0.7;2;35.89;99.69;0.55;0.28;9.2;0
39.38;83.5;0.7;2;32;96.41;0.61;0.26;8.74;0
39.71;66.87;0.7;2;32.84;91.41;0.54;0.28;9.03;0
63.67;74.94;1;2;19.53;92.19;13.81;1.75;8.76;22.62
44.66;76.5;0.7;2;27.47;97.03;0.54;0.24;8.65;0
47.25;85.19;0.7;1;30.96;85.94;0.58;0.21;8.7;0
39.38;68.37;0.7;2;32.74;90.62;0.6;0.28;8.86;0
44.78;75.94;0.7;2;27.74;94.53;0.73;0.28;8.61;0
53.21;64.75;0.7;1;32.31;89.69;1.48;0.74;9.39;0
50.17;73.31;0.7;2;19.15;85.62;1.19;0.63;9.01;0
46.8;75.19;0.7;2;25.93;96.25;0.76;0.34;8.69;0
49.61;38.06;0.7;2;32.55;94.84;0.58;0.24;8.66;0
72.68;63.13;0.7;1;34.85;99.22;2.59;1.35;8.96;0
37.13;84.69;0.7;2;32.9;91.87;0.58;0.22;8.69;0
54.82;47.75;0.7;1;31.6;88.59;1.58;1.04;7.92;0
62.75;50.88;0.7;1;35.64;101.09;1.25;0.89;7.98;0
45.68;48.38;0.7;2;32.31;90.47;1.69;1.12;7.92;0
56.05;48.56;0.7;1;29.05;81.72;1.74;1.09;7.91;0
45.41;48.13;0.7;2;31.16;87.5;1.65;1.07;7.98;0
47.47;84;0.7;1;31.39;91.72;0.58;0.28;8.78;0
45.19;48.13;0.7;2;31.46;87.97;1.67;1.07;7.98;0
43.09;72.5;0.7;2;22.57;85.94;1.08;0.58;8.79;0
39.38;68.25;0.7;2;31.65;90;0.6;0.28;8.78;0
51.41;66.31;0.7;1;34.51;99.69;0.56;0.28;8.97;0
64.04;50.63;0.7;1;35.03;98.59;1.32;0.93;8;0
53.89;67.75;0.7;1;35.3;100.78;0.9;0.31;9.07;0
44.55;72.31;0.7;2;22.62;85.16;0.94;0.52;8.81;0
44.33;59.06;0.7;2;32.61;92.5;1.53;0.86;8.22;0
59.85;69.94;0.7;1;32.44;92.19;0.77;0.42;8.99;0
62.14;49.25;0.7;1;32.15;90.47;1.95;1.2;7.86;0
62.46;49.25;0.7;1;32.89;92.03;2.03;1.23;7.85;0
56.47;64.94;0.7;1;33.5;94.69;2.03;0.96;9.36;0
60.75;60.06;0.7;1;33.65;94.69;2.43;1.1;8.21;0
39.71;66.81;0.7;2;33.32;91.72;0.56;0.28;9.03;0
65.36;37.94;0.7;1;32.61;99.37;0.58;0.25;8.66;0
38.7;83.62;0.7;2;32.12;90;0.61;0.26;8.74;0
39.38;68.31;0.7;2;32.52;90.94;0.6;0.28;8.81;0
47.85;51.5;0.7;2;34.64;96.72;1.47;1.02;7.95;0
43.87;80.75;0.7;2;21.9;87.5;0.87;0.47;8.96;0
51.86;66.5;0.7;1;33.21;95.62;0.55;0.28;8.88;0
40.95;86.37;0.7;2;33.13;94.37;0.61;0.24;8.63;0
49.28;75.37;0.7;2;25.98;103.44;0.72;0.34;8.67;0
45.45;72.75;0.7;2;21.68;84.37;0.97;0.52;8.76;0
47.93;70.81;0.7;2;32.79;90.78;1.16;0.61;8.96;0
49.5;85.5;0.7;1;32.87;91.25;0.58;0.21;8.66;0
47.47;84;0.7;1;31.39;90.78;0.58;0.28;8.78;0
53.55;69.12;0.7;1;34.49;97.97;0.68;0.27;8.94;0
46.57;76.75;0.7;2;26.91;101.25;0.63;0.28;8.52;0
41.74;64;0.7;2;30.91;88.44;0.99;0.53;9.02;0
40.95;65.69;0.7;2;34.73;99.06;0.55;0.28;9.07;0
47.93;70.81;0.7;2;32.3;91.25;1.08;0.59;8.94;0
48.94;65.12;0.7;1;31.97;90.94;3.54;1.08;9;17.65
45.56;73.06;0.7;2;20.6;82.34;1.12;0.57;9.08;0
47.36;85.12;0.7;1;32.52;91.72;0.55;0.21;8.7;0
41.74;68.69;0.7;2;34.01;98.28;0.65;0.28;8.73;0
56.26;51.88;0.7;1;30.57;85.16;2.07;1.17;7.94;0
65.7;74.62;1;2;16.91;86.41;4.29;1.3;8.81;20.2
40.39;66.81;0.7;2;34.7;97.03;0.57;0.28;9.07;0
51.41;71.94;0.7;1;31.37;84.84;3.62;0.75;8.82;20.59
49.28;75.37;0.7;2;25.95;102.81;0.72;0.33;8.67;0
57.71;53.25;0.7;1;34.54;96.87;1.48;0.86;8.04;0
64.24;59.88;0.7;1;35.22;100.47;2.35;1.15;8.22;0
65.03;73.94;1;2;16.33;81.72;2.04;1.01;9.12;0
36.22;84.37;0.7;2;31.89;89.06;0.75;0.24;8.73;0
46.35;73;0.7;2;21.06;86.56;1.07;0.57;8.99;0
53.1;38.44;0.7;2;32.23;105;0.61;0.28;8.56;0
70.31;39.13;0.7;1;31.57;100.31;0.61;0.28;8.56;0
44.33;81.25;0.7;2;20.37;89.69;1.07;0.59;9.16;0
38.59;65.62;0.7;2;31.34;90.31;0.63;0.28;9.11;0
40.05;83.44;0.7;2;32.15;95.47;0.61;0.26;8.76;0
72.45;39.25;0.7;1;31.51;106.41;0.64;0.29;8.54;0
56.84;51.94;0.7;1;30.73;85.47;2.21;1.23;7.94;0
64.64;50.69;0.7;1;36.42;102.66;1.29;0.91;7.99;0
44.89;76.81;0.7;2;26.93;93.59;0.63;0.29;8.49;0
70.43;39.44;0.7;1;31.13;102.5;0.75;0.32;8.59;0
47.36;73;0.7;2;20.48;85;1.17;0.6;9.16;0
54.34;67.69;0.7;1;35.5;98.91;0.59;0.3;9.12;0
45.56;73;0.7;2;20.85;82.19;1.11;0.57;9.09;0
39.71;66.81;0.7;2;32.58;92.81;0.55;0.28;9.04;0
46.46;72.94;0.7;2;21.08;83.75;1.02;0.54;8.82;0
48.76;51.37;0.7;2;35.12;98.75;1.43;1;7.96;0
35.33;84.56;0.7;2;30.96;86.41;0.61;0.21;8.72;0
45.45;72.75;0.7;2;21.93;86.56;0.96;0.52;8.76;0
55.91;68.06;0.7;1;36.43;101.09;0.58;0.31;8.71;0
68.77;52.25;1;1;31.89;88.91;3.59;1.59;7.86;19.05
51.3;71.87;0.7;1;30.71;88.28;3.48;0.77;8.82;18.15
44.1;80.75;0.7;2;21.76;89.69;0.87;0.47;8.92;0
47.49;51.56;0.7;2;33.07;93.91;1.51;1.04;7.95;0
56.16;52.88;0.7;2;33.71;99.84;2.45;1.33;8.06;0
70.14;52.75;1;2;32.45;95.62;2.81;1.46;8.06;0
42.64;58.63;0.7;2;32.77;92.19;1.53;0.86;8.21;0
46.46;62.12;0.7;2;31.76;90.47;10.29;1.02;9.23;21.4
57.6;53.25;0.7;1;34.88;98.59;1.52;0.87;8.04;0
46.46;73.19;0.7;2;19.88;84.06;1.11;0.57;9.19;0
40.72;66;0.7;2;35.95;100;0.55;0.28;9.19;0
44.66;76.81;0.7;2;27.37;95.94;0.63;0.27;8.46;0
40.05;83.44;0.7;2;32.18;95.31;0.61;0.26;8.76;0
44.78;64.62;0.7;2;34.56;98.12;1.2;0.66;9.14;0
67.72;37.5;0.7;1;32.84;103.12;0.58;0.25;8.59;0
46.8;75.25;0.7;2;26.04;96.87;0.72;0.33;8.68;0
51.97;39.94;0.7;2;29.95;92.81;0.64;0.34;8.59;0
46.8;75.19;0.7;2;25.86;97.34;0.77;0.34;8.69;0
62.15;49.25;0.7;1;32.78;92.03;2.03;1.23;7.85;0
64.8;74.81;1;2;19.62;88.59;8.07;1.86;8.89;20.5
40.95;86.5;0.7;2;33.1;95.16;0.58;0.24;8.66;0
62.72;50.88;0.7;1;35.37;100.31;1.23;0.89;7.98;0
46.13;59.06;0.7;2;34.43;97.5;1.54;0.91;8.22;0
69.75;74.25;1;2;15.48;86.41;2.61;1.25;8.96;0
49.95;38.13;0.7;2;32.52;99.84;0.58;0.25;8.64;0
51.86;66.44;0.7;1;33.45;95.94;0.59;0.28;8.89;0
70.43;39.5;0.7;1;31.02;100.62;0.69;0.37;8.59;0
45.45;72.75;0.7;2;21.6;84.22;0.98;0.52;8.76;0
46.13;75.56;0.7;2;26.17;97.03;0.95;0.44;8.65;0
62.1;60.12;0.7;1;34.33;96.87;2.57;1.12;8.21;0
57.71;78.75;0.7;1;25.64;95.47;0.58;0.32;8.76;0
42.53;68.37;0.7;2;34.9;99.53;0.62;0.29;8.88;0
35.44;84.5;0.7;2;30.7;85.31;0.61;0.22;8.73;0
41.74;68.62;0.7;2;34.68;95.62;0.65;0.29;8.74;0
62.66;41.19;0.7;1;27.92;91.09;0.84;0.46;8.59;0
55.69;78.31;0.7;1;26.16;97.5;0.58;0.3;8.81;0
39.15;83.37;0.7;2;28.1;86.09;3.53;0.67;8.77;0
43.2;67.25;0.7;2;35.75;102.34;0.58;0.29;8.86;0
43.31;64.37;0.7;2;32.37;93.59;1.05;0.6;8.82;0
57.38;71.56;0.7;1;29.96;83.91;1.65;0.87;9.24;0
50.96;39.75;0.7;2;30.38;97.34;0.64;0.33;8.62;0
42.08;67;0.7;2;34.6;99.53;0.58;0.29;8.95;0
49.95;66.19;0.7;1;31.74;89.22;0.56;0.28;9.04;0
63.22;59.81;0.7;1;34.66;98.28;2.34;1.13;8.22;0
40.84;75.06;0.7;2;30.61;90.94;6.66;0.07;8.71;22.61
41.96;63.94;0.7;2;31.36;88.91;1.46;0.62;9.02;0
43.64;52.56;0.7;2;33.74;95.94;4.17;0.66;7.91;17.59
63.11;74.5;1;2;17.22;83.91;3.49;1.2;8.73;21.2
54.11;47.44;0.7;1;31.05;88.12;1.46;0.99;7.96;0
41.74;67.12;0.7;2;33.79;96.87;0.56;0.29;8.86;0
37.24;84.69;0.7;2;32.44;90.31;0.61;0.22;8.69;0
47.87;51.5;0.7;2;34.37;97.03;1.45;1.02;7.95;0
46.35;73;0.7;2;21.44;85.78;1.07;0.57;9.01;0
47.36;85.12;0.7;1;31.25;87.5;0.55;0.21;8.7;0
45.45;72.75;0.7;2;21.44;83.75;0.99;0.52;8.76;0
47.14;85.19;0.7;1;30.58;85;0.58;0.21;8.7;0
64.8;74.81;1;2;19.7;89.06;8.05;1.91;8.89;20.89
46.46;59.19;0.7;2;35.32;98.44;1.67;0.93;8.23;0
46.8;76.69;0.7;2;27.14;99.22;0.56;0.26;8.58;0
43.99;81.12;0.7;2;20.6;88.59;1.16;0.58;9.1;0
69.97;62.81;0.7;1;32.44;92.5;1.92;1.07;8.99;0
45.76;48.38;0.7;2;33.05;92.34;1.66;1.09;7.92;0
44.33;81.25;0.7;2;20.31;91.09;1.07;0.61;9.16;0
59.74;62.63;0.7;2;35;98.91;1.74;0.99;9.05;0
53.32;64.75;0.7;1;32.41;89.37;1.47;0.75;9.39;0
59.74;62.63;0.7;2;35.1;97.97;1.72;0.99;9.05;0
45.45;48.13;0.7;2;31.56;88.91;1.63;1.05;7.99;0
56.92;78.56;0.7;1;26.01;95.47;0.58;0.32;8.77;0
44.78;76.5;0.7;2;27.84;97.81;0.53;0.24;8.64;0
39.38;68.31;0.7;2;32.8;89.53;0.6;0.28;8.83;0
43.2;76.62;0.7;2;26.98;91.72;0.54;0.24;8.64;0
39.26;65.81;0.7;2;32.47;93.44;0.56;0.28;9.02;0
62.49;49.31;0.7;1;32.53;91.87;2.11;1.27;7.84;0
39.83;66.94;0.7;2;32.26;92.81;0.56;0.29;9.01;0
52.2;68.94;0.7;1;32.99;94.69;0.65;0.28;8.78;0
53.58;50.31;0.7;1;31.65;89.53;9.71;0.65;7.81;18.09
42.86;60.56;0.7;2;32.44;92.81;4.62;0.63;8.14;17.54
44.89;76.81;0.7;2;27.26;93.91;0.65;0.29;8.48;0
45.68;48.38;0.7;2;31.96;89.84;1.71;1.1;7.92;0
55.35;59.69;0.7;1;32.37;91.41;2.03;1.01;8.23;0
35.55;84.5;0.7;2;30.96;85.47;0.61;0.22;8.73;0
70.43;39.44;0.7;1;31.16;99.84;0.64;0.32;8.58;0
56.48;51.88;0.7;1;30.19;85.62;2.11;1.18;7.94;0
63.9;59.81;0.7;1;34.61;98.12;2.34;1.13;8.22;0
56.47;52.88;0.7;2;34;101.87;2.45;1.28;8.06;0
41.06;64.06;0.7;2;32.23;89.53;0.89;0.51;9.11;0
39.38;68.31;0.7;2;31.33;89.69;0.63;0.28;8.83;0
42.86;60.56;0.7;2;32.94;92.81;4.67;0.64;8.14;20.96
44.33;59.06;0.7;2;33.6;93.12;1.53;0.86;8.22;0
46.35;62.12;0.7;2;32.1;90;11.13;0.94;9.23;17.92
59.95;53.19;0.7;1;33.68;95.47;2.11;1.06;8.03;0
51.52;67.56;0.7;1;33.7;90.62;0.57;0.29;9.03;0
65.03;59.94;0.7;1;35.67;100.47;2.4;1.16;8.22;0
49.95;84;0.7;1;31.97;90.16;1.13;0.5;8.71;0
56.59;69.75;0.7;1;31.33;86.72;0.72;0.39;8.85;0
44.78;64.56;0.7;2;35.05;98.75;1.19;0.65;9.13;0
52.33;47.31;0.7;1;29.49;82.81;1.42;0.97;7.97;0
51.08;66.25;0.7;1;33.85;98.28;0.77;0.3;8.98;0
49.28;75.31;0.7;2;26.08;102.66;0.71;0.33;8.66;0
62.66;74.44;1;2;17.65;82.66;3.3;1.17;8.73;20.75
46.8;73.25;0.7;2;19.82;80.47;1.13;0.58;9.16;0
49.39;70.62;0.7;2;34.07;94.37;0.97;0.55;9.29;0
35.44;84.5;0.7;2;30.93;85.78;0.61;0.22;8.73;0
47.59;62.06;0.7;2;32.44;90;7.36;1.23;9.25;22.21
41.96;58.81;0.7;2;31.57;87.81;1.66;0.88;8.22;0
52.99;38.38;0.7;2;32.26;101.72;0.61;0.28;8.56;0
39.15;83.37;0.7;2;28.39;85.94;3.62;0.66;8.77;0
44.55;76.44;0.7;2;27.78;95.78;0.54;0.24;8.63;0
41.74;67.06;0.7;2;34.67;96.87;0.57;0.29;8.88;0
51.75;66.5;0.7;1;34.74;96.41;0.56;0.28;8.88;0
42.86;60.5;0.7;2;32.5;92.03;4.28;1.02;8.14;21.75
39.26;65.81;0.7;2;32.95;93.91;0.56;0.28;9.01;0
56.59;69.69;0.7;1;30.75;86.41;0.72;0.39;8.84;0
43.09;68.37;0.7;2;35;99.69;0.62;0.29;8.88;0
44.55;58.81;0.7;2;32.92;92.97;1.41;0.83;8.21;0
63.4;50.56;0.7;1;34.85;97.97;1.87;0.94;8;0
66.6;37.5;0.7;1;32.9;97.03;0.58;0.24;8.63;0
54.63;47.75;0.7;1;30.66;86.72;1.62;1.05;7.92;0
46.57;70.5;0.7;2;31.81;89.84;0.87;0.48;9.15;0
62.89;41.13;0.7;1;27.98;92.97;0.78;0.46;8.57;0
47.93;70.87;0.7;2;32.44;90.16;1.07;0.6;8.94;0
37.13;84.81;0.7;2;31.94;88.75;0.58;0.21;8.69;0
38.14;83.81;0.7;2;31.97;92.5;0.61;0.26;8.75;0
39.04;65.87;0.7;2;32.96;93.59;0.54;0.28;9;0
45.67;72.75;0.7;2;21.99;86.25;0.96;0.52;8.77;0
47.93;70.75;0.7;2;32.54;91.87;1.27;0.66;9.01;0
53.55;69.12;0.7;1;33.25;96.41;0.67;0.27;8.94;0
56.73;51.88;0.7;1;30.5;85.47;2.13;1.2;7.94;0
70.43;39.5;0.7;1;31.11;99.69;0.69;0.35;8.59;0
40.84;75;0.7;2;30.48;90;7.31;0.07;8.71;18.16
57.15;62.5;0.7;2;34.23;96.87;2.14;1.14;9.1;0
43.31;76.62;0.7;2;27.5;91.09;0.54;0.26;8.64;0
54.94;47.75;0.7;1;30.79;86.87;1.56;1.02;7.92;0
58.5;69.87;0.7;1;34.38;95.94;0.75;0.42;9;0
62.48;50.56;0.7;1;34.04;95.31;1.92;1.01;8.01;0
51.75;66.44;0.7;1;34.87;97.03;0.55;0.28;8.88;0
50.17;85.31;0.7;1;31.94;89.84;0.58;0.22;8.67;0
53.55;64.81;0.7;1;31.59;87.03;1.59;0.78;9.4;0
66.6;37.5;0.7;1;32.9;97.34;0.58;0.24;8.62;0
44.11;52.5;0.7;2;34.23;96.87;4.2;0.68;7.9;17.12
45.9;51.19;0.7;2;31.83;90.16;1.37;0.97;7.99;0
44.78;59.25;0.7;2;32.72;91.41;1.65;0.91;8.23;0
62.1;53.25;0.7;1;35.98;101.56;1.16;0.79;8.04;0
60.08;71.5;0.7;1;31;86.72;1.54;0.83;9.17;0
46.11;51.13;0.7;2;33.54;95;1.38;0.97;8.01;0
44.78;59.19;0.7;2;32.57;92.34;1.69;0.91;8.23;0
53.74;47.56;0.7;1;30.68;85.16;1.55;1.02;7.92;0
48.04;70.75;0.7;2;32.82;92.34;1.14;0.63;9.09;0
49.84;84.06;0.7;1;32;89.37;0.98;0.39;8.71;0
56.47;64.94;0.7;1;34.09;95;2.01;0.97;9.36;0
51.86;66.5;0.7;1;33.72;97.19;0.55;0.28;8.88;0
76.95;71.81;1;1;32.18;88.44;2.58;1.26;8.96;0
42.86;64.25;0.7;2;32.34;92.97;0.98;0.56;9.01;0
45.78;51.19;0.7;2;31.94;89.37;1.38;0.97;7.99;0
46.35;73;0.7;2;20.82;86.41;1.07;0.57;8.97;0
45.62;49.5;0.7;2;29.57;83.12;2.54;1.33;7.84;0
63.67;74.94;1;2;19.55;92.19;14.08;1.75;8.76;21.62
37.13;84.87;0.7;2;32.67;90.78;0.58;0.22;8.7;0
62.57;49.31;0.7;1;32.29;91.56;2.07;1.28;7.85;0
43.96;52.69;0.7;2;31.77;90.16;4.02;0.57;7.94;18.55
57.52;53.25;0.7;1;35.02;99.84;1.5;0.87;8.04;0
47.81;66.25;0.7;1;33.35;91.87;0.57;0.28;8.99;0
35.44;84.5;0.7;2;31.16;86.56;0.58;0.22;8.73;0
58.16;78.75;0.7;1;25.49;91.56;0.61;0.33;8.8;0
39.15;83.62;0.7;2;32.12;95.94;0.61;0.26;8.73;0
47.14;41.37;0.7;2;27.75;84.22;0.84;0.45;8.56;0
46;51.06;0.7;2;33.32;94.69;1.34;0.97;8.01;0
55.91;68.06;0.7;1;36.8;103.75;0.59;0.31;8.71;0
57.15;62.5;0.7;2;33.77;97.34;2.08;1.12;9.09;0
64.28;50.69;0.7;1;35.62;102.19;1.28;0.91;7.99;0
50.51;73.56;0.7;2;18.5;85.16;1.32;0.7;8.93;0
39.83;66.94;0.7;2;32.26;92.5;0.54;0.29;9.01;0
41.06;65.69;0.7;2;34.77;99.69;0.55;0.28;9.06;0
44.78;64.56;0.7;2;33.47;97.19;1.2;0.65;9.13;0
60.75;61.13;1;1;27.17;74.84;6.56;3.28;8.19;22.39
64.35;37.19;0.7;1;32.96;96.25;0.58;0.24;8.7;0
50.17;66.5;0.7;1;34.09;97.03;0.55;0.28;8.88;0
58.48;48.81;0.7;1;31.55;88.75;1.75;1.1;7.89;0
53.89;67.94;0.7;1;33.56;95.31;0.6;0.31;8.81;0
50.85;65.31;0.7;1;34.48;95.78;5.85;0.57;9.12;22.9
62.32;53.25;0.7;1;35.52;99.37;1.17;0.79;8.04;0
58.16;59.63;0.7;1;31.78;91.25;1.95;1;8.24;0
48.94;85.25;0.7;1;32.09;89.69;0.55;0.21;8.68;0
55.53;49.81;1;2;30.78;85.47;3.94;2.08;7.78;19.03
67.72;37.5;0.7;1;32.9;101.41;0.58;0.25;8.59;0
50.74;39.88;0.7;2;30.24;91.09;0.64;0.34;8.61;0
53.55;69.12;0.7;1;34.49;97.97;0.68;0.27;8.94;0
54.04;47.44;0.7;1;31.31;84.84;1.52;1.02;7.94;0
46.13;59.06;0.7;2;34.13;94.84;1.54;0.89;8.22;0
51.75;38.31;0.7;2;32.41;97.66;0.58;0.25;8.6;0
53.52;50.31;0.7;1;31.89;89.37;9.64;0.64;7.82;18.1
46.46;72.94;0.7;2;21.08;83.28;1.03;0.54;8.82;0
45;60.69;0.7;2;34.08;96.72;4.51;0.4;8.15;20.96
42.08;67.06;0.7;2;35.89;101.72;0.59;0.29;8.91;0
54.31;47.69;0.7;1;30.67;85.62;1.54;1.01;7.92;0
44.33;58.94;0.7;2;32.51;92.66;1.56;0.86;8.22;0
44.78;75.94;0.7;2;28.09;96.41;0.57;0.24;8.62;0
46.13;59.06;0.7;2;34.78;97.03;1.56;0.89;8.22;0
39.38;68.37;0.7;2;32.21;90.94;0.61;0.28;8.86;0
47.93;70.75;0.7;2;31.42;90;1.18;0.61;8.96;0
37.24;84.81;0.7;2;32.61;90.47;0.58;0.22;8.69;0
45;60.69;0.7;2;35.49;101.41;4.64;0.39;8.16;22.45
43.09;67.44;0.7;2;36.92;104.22;0.6;0.3;9.11;0
52.76;39.94;0.7;2;29.95;96.25;0.69;0.35;8.55;0
46.57;62.12;0.7;2;31.7;90;8.77;1.13;9.29;21.16
48.04;70.75;0.7;2;33.32;92.19;1.13;0.64;9.08;0
50.4;73.56;0.7;2;18.36;84.22;1.35;0.71;8.92;0
67.72;39.13;0.7;1;31.6;102.34;0.61;0.28;8.57;0
48.94;65.19;0.7;1;32.56;89.84;3.67;1.07;9;22.6
65.7;74.62;1;2;16.84;87.34;4.21;1.31;8.79;21.67
44.87;50.19;0.7;2;31.76;90;6.5;1.23;7.8;17.57
49.28;41.37;0.7;2;27.78;90;0.84;0.46;8.58;0
52.87;38.63;0.7;2;32.12;99.53;0.61;0.27;8.56;0
50.96;71.87;0.7;1;31.07;87.03;3.41;0.79;8.82;20.43
49.02;51.44;0.7;2;35.12;99.22;1.46;1.01;7.96;0
45.32;48.13;0.7;2;32.13;89.06;1.66;1.06;7.99;0
47.14;41.37;0.7;2;27.69;83.91;0.84;0.45;8.57;0
47.14;85.19;0.7;1;30.84;85.94;0.55;0.21;8.69;0
46.22;48.38;0.7;2;32.7;92.81;1.67;1.09;7.92;0
50.4;73.56;0.7;2;18.12;86.72;1.38;0.71;8.92;0
41.96;63.94;0.7;2;31.5;89.53;1.47;0.62;9.02;0
57.04;78.62;0.7;1;26.01;97.5;0.61;0.32;8.79;0
41.06;75.06;0.7;2;30.49;90.94;5.49;0.08;8.71;19.66
49.73;69.19;0.7;1;32.83;94.53;0.67;0.22;8.88;0
43.87;81.12;0.7;2;20.6;89.69;1.13;0.59;9.08;0
36.22;84.37;0.7;2;31.68;88.44;0.64;0.23;8.73;0
41.74;63.94;0.7;2;32;88.59;0.95;0.54;9.02;0
54.45;67.69;0.7;1;35.03;100.62;0.58;0.3;9.13;0
63.79;37.31;0.7;1;32.99;96.09;0.58;0.24;8.69;0
60.08;53.25;0.7;1;32.73;92.34;2.52;1.2;8.02;0
41.74;63.94;0.7;2;31.27;89.06;1.09;0.54;9.02;0
49.61;83;0.7;1;30.67;91.09;5.03;0.98;8.73;17.34
55.35;52.88;0.7;2;33.67;96.72;2.48;1.32;8.06;0
56.27;51.88;0.7;1;30.67;85.78;2.03;1.15;7.94;0
37.13;84.87;0.7;2;32.52;90.94;0.58;0.22;8.69;0
46.57;80.87;0.7;2;21.09;90.47;0.93;0.53;8.79;0
63.34;70.12;0.7;1;32.68;92.03;0.78;0.44;8.93;0
50.74;39.88;0.7;2;30.15;91.87;0.64;0.33;8.61;0
60.75;61.13;1;1;26.58;75;6.67;3.21;8.19;19.66
50.17;73.37;0.7;2;19.09;87.34;1.23;0.65;8.99;0
55.74;49.81;1;2;30.6;85.62;3.99;2.04;7.78;18.91
64.35;37.19;0.7;1;33.02;95.16;0.58;0.24;8.69;0
39.83;66.94;0.7;2;32.61;92.5;0.57;0.29;9.01;0
43.2;67.31;0.7;2;36.14;103.44;0.57;0.29;8.9;0
46.8;75.25;0.7;2;26;95.62;0.72;0.33;8.68;0
53.62;47.44;0.7;1;30.87;86.25;1.52;1.01;7.95;0
53.89;67.75;0.7;1;34.33;99.69;0.8;0.3;9.06;0
39.38;68.31;0.7;2;33.28;91.41;0.6;0.28;8.85;0
53.66;64.87;0.7;1;31.87;88.59;1.73;0.84;9.23;0
46.35;75.81;0.7;2;27.12;96.87;0.74;0.3;8.61;0
47.59;73.12;0.7;2;18.95;85;1.15;0.6;9.17;0
65.14;37.88;0.7;1;32.7;96.72;0.58;0.24;8.63;0
43.31;64.37;0.7;2;33.6;94.37;1.06;0.6;8.84;0
39.38;68.37;0.7;2;32.5;90.78;0.61;0.28;8.86;0
39.38;68.37;0.7;2;31.59;90.94;0.61;0.28;8.87;0
60.53;59.5;0.7;1;34.31;97.34;1.85;0.99;8.24;0
60.32;53.25;0.7;1;33.21;92.66;2.53;1.2;8.02;0
42.53;72.5;0.7;2;22.33;80.62;1.12;0.58;8.79;0
46.49;51.06;0.7;2;34.68;97.34;1.33;0.97;8.01;0
42.08;67.06;0.7;2;35.26;99.22;0.57;0.29;8.94;0
49.95;66.19;0.7;1;32.48;90.31;0.56;0.28;9.05;0
70.54;62.94;0.7;1;33.05;93.75;2.08;1.16;8.94;0
36.34;84.37;0.7;2;32.18;89.69;0.78;0.24;8.73;0
44.33;81.19;0.7;2;20.37;89.69;1.04;0.58;9.16;0
71.3;52.75;1;2;31.35;96.25;3.35;1.69;8.05;0
53.66;64.87;0.7;1;31.31;87.34;1.71;0.84;9.22;0
49.84;84.06;0.7;1;31.97;89.06;0.87;0.34;8.71;0
45.95;51.13;0.7;2;33.49;94.53;1.35;0.97;8.01;0
56.25;63.81;0.7;1;33.42;93.91;2.34;1.26;9.01;0
58.05;69.94;0.7;1;34.48;98.12;0.77;0.43;9.01;0
58.16;59.63;0.7;1;31.53;90;1.95;1.01;8.24;0
53.21;69.12;0.7;1;36.47;101.56;0.69;0.26;8.94;0
58.59;52.06;0.7;1;31.73;89.06;2.48;1.26;7.93;0
62.66;60.12;0.7;1;33.54;95.16;2.49;1.12;8.21;0
47.14;41.37;0.7;2;27.78;84.22;0.84;0.45;8.56;0
37.01;84.81;0.7;2;32.15;89.69;0.58;0.22;8.7;0
45.43;48.13;0.7;2;31.58;89.22;1.63;1.06;7.99;0
53.21;69.12;0.7;1;35.68;100;0.69;0.26;8.93;0
60.53;70.06;0.7;1;32.35;92.5;0.76;0.43;8.94;0
52.54;65.06;0.7;1;32.87;91.72;3.04;1.07;9.04;0
52.09;73.75;0.7;2;17.06;86.72;1.58;0.82;8.96;0
39.38;68.37;0.7;2;31.93;89.37;0.63;0.28;8.86;0
43.25;52.56;0.7;2;33.71;95;3.91;0.62;7.91;17.83
41.06;65.69;0.7;2;35.4;100.47;0.54;0.28;9.06;0
53.03;53.06;0.7;2;34.19;96.87;2.29;1.2;8.03;0
53.55;64.81;0.7;1;31.07;88.12;1.56;0.77;9.43;0
49.95;38.13;0.7;2;32.58;101.72;0.58;0.25;8.64;0
53.21;69.12;0.7;1;35.55;100.78;0.68;0.26;8.93;0
49.95;38.13;0.7;2;32.47;100.16;0.58;0.25;8.64;0
67.84;39.13;0.7;1;31.6;97.97;0.61;0.28;8.57;0
42.19;58.69;0.7;2;32.17;90;1.51;0.84;8.21;0
48.9;51.44;0.7;2;34.94;98.91;1.46;1.01;7.96;0
40.95;86.56;0.7;2;33.1;95.47;0.58;0.23;8.66;0
46.8;76.75;0.7;2;27.29;101.72;0.56;0.27;8.54;0
48.94;84;0.7;1;31.16;86.87;0.69;0.32;8.75;0
50.74;73.81;0.7;2;16.95;82.5;1.69;0.86;9.01;0
39.15;83.37;0.7;2;27.69;86.87;2.86;0.77;8.77;0
41.63;67;0.7;2;35.54;98.59;0.56;0.29;8.97;0
66.37;37.5;0.7;1;32.96;95.62;0.58;0.24;8.64;0
65.25;74;1;2;16.15;81.41;2.09;1.02;9.14;0
39.26;65.87;0.7;2;34.23;95.16;0.55;0.28;9.01;0
46.24;82.19;0.7;2;23.9;95.94;2.72;1.02;8.77;0
41.06;75.06;0.7;2;30.87;93.75;6.01;0.08;8.71;20.85
38.48;65.62;0.7;2;32.23;90.31;0.59;0.28;9.11;0
50.4;69;0.7;1;31.07;89.84;0.66;0.27;8.88;0
49.28;75.31;0.7;2;26.1;99.84;0.72;0.33;8.67;0
53.96;47.44;0.7;1;31.24;87.66;1.47;0.99;7.96;0
44.78;75.94;0.7;2;27.89;95.62;1.54;0.26;8.62;0
42.86;60.5;0.7;2;31.75;90.94;4.47;1.11;8.14;21.83
64.47;50.69;0.7;1;36.14;102.5;1.26;0.91;7.99;0
46.35;75.75;0.7;2;27.12;96.72;0.71;0.3;8.61;0
66.15;74.69;1;2;16.93;86.41;4.81;1.45;8.93;19.97
48.83;85.31;0.7;1;32.09;89.84;0.58;0.21;8.68;0
46.17;51.06;0.7;2;33.37;94.37;1.35;0.97;8;0
46.46;84.06;0.7;1;31.22;86.72;0.61;0.29;8.77;0
58.16;59.69;0.7;1;32.08;90.78;2.01;1.01;8.23;0
66.49;37.5;0.7;1;32.96;94.69;0.61;0.24;8.63;0
42.86;80.62;0.7;2;22.42;89.06;0.84;0.45;9.15;0
63.9;74.87;1;2;19.38;92.66;11.43;2.03;8.82;17.67
44.58;50.19;0.7;2;32.53;92.34;6.16;1.28;7.8;17.52
48.81;51.44;0.7;2;34.92;98.75;1.47;1.01;7.96;0
55.39;50.25;0.7;1;32.53;91.09;10.05;0.84;7.81;18.04
47.59;73.06;0.7;2;20.29;85;1.18;0.6;9.17;0
42.86;60.56;0.7;2;32.44;91.41;4.45;0.99;8.14;21.67
41.96;65.5;0.7;2;32.71;90.31;3.16;1.26;9.25;0
41.96;58.81;0.7;2;31.84;89.84;1.68;0.89;8.22;0
47.37;51.69;0.7;2;32.76;92.81;1.63;1.15;7.94;0
60.08;70.12;0.7;1;33.51;94.22;0.77;0.44;8.93;0
63.67;70.19;0.7;1;34.64;97.03;0.8;0.46;8.94;0
44.89;76.81;0.7;2;27.2;94.53;0.63;0.29;8.48;0
51.41;66.31;0.7;1;34.53;99.06;0.54;0.28;8.97;0
47.93;70.75;0.7;2;32.44;90.62;1.15;0.61;8.96;0
71.89;63.19;0.7;1;35.33;99.84;2.54;1.35;8.98;0
42.41;86.19;0.7;2;33.19;96.25;0.61;0.24;8.64;0
61.09;70.12;0.7;1;31.87;91.72;0.76;0.44;8.93;0
45.67;72.62;0.7;2;21.95;86.25;1.17;0.54;8.78;0
42.41;86.19;0.7;2;33.28;98.91;0.61;0.24;8.64;0
45.23;48.13;0.7;2;31.43;88.75;1.63;1.05;7.99;0
58.05;59.63;0.7;1;32.07;91.25;1.96;1;8.24;0
51.3;67.56;0.7;1;32.01;91.25;0.56;0.29;9.11;0
67.72;39.13;0.7;1;31.66;99.53;0.61;0.28;8.57;0
58.7;48.81;0.7;1;31.89;89.06;1.78;1.12;7.89;0
55.96;49.88;1;2;31.22;87.5;3.97;2.06;7.79;18.95
39.26;65.81;0.7;2;34.49;96.72;0.55;0.28;9.02;0
70.31;39.13;0.7;1;31.57;99.37;0.61;0.28;8.56;0
49.84;84.06;0.7;1;31.94;89.06;0.84;0.32;8.71;0
40.72;66;0.7;2;35.83;99.37;0.55;0.28;9.19;0
44.66;76.5;0.7;2;27.5;97.19;0.53;0.24;8.64;0
65.03;61.25;1;1;27.83;76.87;7.03;3.05;8.23;19.2
40.84;75;0.7;2;30.21;90;8.09;0.08;8.71;18.46
56.47;69.75;0.7;1;31.57;88.59;0.73;0.4;8.87;0
52.76;39.94;0.7;2;29.98;96.09;0.64;0.35;8.59;0
58.5;69.81;0.7;1;33.64;96.72;0.75;0.42;9;0
46.69;73.19;0.7;2;19.76;81.41;1.11;0.57;9.17;0
58.68;52;0.7;1;32.02;89.69;2.49;1.28;7.92;0
42.86;64.25;0.7;2;32.98;93.44;0.99;0.57;8.99;0
58.16;69.87;0.7;1;34.79;99.06;0.75;0.43;9.01;0
47.99;51.5;0.7;2;34.87;97.19;1.48;1.02;7.95;0
38.59;65.56;0.7;2;32.66;90.31;0.76;0.29;9.12;0
55.91;68.12;0.7;1;35.48;103.59;0.58;0.31;8.71;0
59.97;53.19;0.7;1;33.18;94.22;2.16;1.08;8.02;0
50.76;53.13;0.7;1;34.96;98.28;3.7;0.34;7.99;20.46
56.47;64.94;0.7;1;33.47;94.22;2.02;0.97;9.35;0
40.39;66.75;0.7;2;35.03;97.66;0.56;0.28;9.08;0
47.47;84;0.7;1;31.45;91.09;0.58;0.26;8.79;0
66.49;38.75;0.7;1;31.94;98.75;0.58;0.28;8.61;0
48.94;83.87;0.7;1;31.25;88.28;0.69;0.35;8.74;0
41.96;58.87;0.7;2;32.63;91.41;1.67;0.89;8.22;0
46.25;51.06;0.7;2;34.15;95.94;1.34;0.96;8;0
62.21;41;0.7;1;28.18;91.72;0.78;0.45;8.52;0
62.38;50.88;0.7;1;35.08;98.75;1.24;0.89;7.98;0
66.6;37.5;0.7;1;32.96;98.59;0.58;0.24;8.62;0
52.09;73.75;0.7;2;17.14;87.97;1.57;0.82;8.96;0
72.45;39.19;0.7;1;31.54;105.94;0.64;0.29;8.54;0
70.31;63.06;0.7;1;32.84;94.53;2.45;1.3;8.95;0
63.56;70.12;0.7;1;34.12;96.09;0.79;0.44;8.93;0
63.9;59.81;0.7;1;34.61;99.06;2.32;1.15;8.22;0
65.36;37.94;0.7;1;32.61;99.84;0.58;0.24;8.66;0
41.74;68.62;0.7;2;34.41;95.16;0.65;0.29;8.76;0
55.91;68.06;0.7;1;37.04;103.12;0.59;0.3;8.72;0
56.76;51.94;0.7;1;30.57;85;2.22;1.23;7.94;0
49.73;38;0.7;2;32.55;96.56;0.58;0.24;8.67;0
43.27;52.5;0.7;2;32.87;93.91;3.94;0.63;7.91;17.97
42.68;48;0.7;2;29.13;81.87;1.58;1;7.96;0
56.7;62.44;0.7;2;34.37;96.09;2.73;1.31;9.14;0
50.17;73.37;0.7;2;18.8;85.94;1.24;0.65;8.99;0
44.78;75.94;0.7;2;28.06;93.91;0.6;0.24;8.62;0
40.05;83.37;0.7;2;32.26;95.62;0.61;0.26;8.76;0
49.84;39.69;0.7;2;30.5;90.16;0.64;0.31;8.6;0
41.74;68.56;0.7;2;33.05;94.53;0.64;0.29;8.82;0
50.96;65;0.7;1;32.76;92.34;2.84;1.12;9.11;0
46.46;59.38;0.7;2;34.16;95.47;1.86;0.99;8.23;0
37.01;84.81;0.7;2;32.41;90.78;0.58;0.22;8.7;0
69.75;74.31;1;2;15.34;87.66;2.85;1.31;8.83;0.09
43.42;72.44;0.7;2;22.16;84.37;1.06;0.57;8.8;0
47.93;70.75;0.7;2;33.02;92.19;1.24;0.63;8.98;0
49.84;84.06;0.7;1;31.02;87.19;0.84;0.33;8.71;0
45.9;72.87;0.7;2;21.5;84.37;0.99;0.52;8.76;0
56.46;51.88;0.7;1;30.6;85.47;2.1;1.17;7.94;0
47.47;84;0.7;1;31.37;90;0.55;0.26;8.79;0
42.08;67;0.7;2;34.63;100;0.58;0.29;8.95;0
56.7;62.44;0.7;2;33.75;96.56;3.08;1.37;9.17;0
40.84;75.06;0.7;2;30.3;89.06;7.75;0.08;8.71;22.7
41.74;67.12;0.7;2;34.85;96.09;0.56;0.29;8.86;0
58.54;48.81;0.7;1;32.05;89.06;1.8;1.11;7.89;0
45.01;48.13;0.7;2;31.8;89.06;1.63;1.05;7.99;0
43.09;68.75;0.7;2;35.06;101.72;0.64;0.29;8.71;0
41.74;67.12;0.7;2;35.21;97.97;0.57;0.29;8.86;0
42.64;58.69;0.7;2;32.61;91.56;1.5;0.86;8.21;0
43.31;64.44;0.7;2;32.93;93.91;1.07;0.61;9.11;0
45.92;51.06;0.7;2;33.1;94.53;1.32;0.97;8.01;0
41.74;68.56;0.7;2;34.46;95;0.64;0.28;8.79;0
43.31;64.37;0.7;2;32.8;93.44;1.05;0.6;8.81;0
46.69;70.5;0.7;2;31.13;89.06;0.9;0.5;9.25;0
53.55;64.81;0.7;1;31.41;87.34;1.6;0.78;9.39;0
52.99;38.38;0.7;2;32.29;101.25;0.61;0.28;8.56;0
55.51;49.81;1;2;30.94;85.47;3.97;2.04;7.79;18.82
52.99;38.38;0.7;2;32.32;102.03;0.61;0.28;8.56;0
40.84;66;0.7;2;34.39;95.94;0.56;0.28;9.13;0
37.13;84.81;0.7;2;32;89.84;0.58;0.21;8.69;0
68.06;39.06;0.7;1;31.71;97.66;0.61;0.28;8.6;0
52.87;38.63;0.7;2;32.12;99.37;0.61;0.28;8.57;0
50.51;73.56;0.7;2;18.22;86.25;1.33;0.7;8.93;0
56.67;52.88;0.7;2;33.8;102.66;2.48;1.31;8.06;0
47.14;85.19;0.7;1;30.96;85.47;0.58;0.21;8.7;0
65.25;73.94;1;2;16.33;80.78;2.15;1.01;9.14;0
43.09;68.75;0.7;2;35.57;102.34;0.64;0.29;8.71;0
52.87;38.56;0.7;2;32.23;99.06;0.61;0.28;8.56;0
50.4;73.56;0.7;2;18.36;85.31;1.35;0.71;8.92;0
54.09;47.69;0.7;1;31.11;86.25;1.52;1.02;7.92;0
40.95;65.69;0.7;2;35.75;99.37;0.55;0.28;9.08;0
39.38;68.31;0.7;2;32.41;89.53;0.62;0.28;8.84;0
42.41;86.19;0.7;2;33.19;99.84;0.61;0.24;8.64;0
35.55;84.5;0.7;2;30.53;85;0.58;0.22;8.73;0
43.2;67.31;0.7;2;36.59;102.81;0.58;0.29;8.88;0
46.69;76.75;0.7;2;27;100.94;0.59;0.27;8.53;0
63.67;70.19;0.7;1;35.34;98.12;0.81;0.46;8.94;0
44.78;76;0.7;2;28.12;95.16;0.58;0.24;8.62;0
76.72;71.81;1;1;31.29;88.59;2.54;1.19;8.92;0
69.75;74.12;1;2;15.8;86.41;2.45;1.17;9.07;0
44.33;58.94;0.7;2;32.39;92.5;1.55;0.87;8.22;0
55.35;59.75;0.7;1;31.93;92.34;1.98;1.02;8.23;0
44.28;52.69;0.7;2;34.38;97.5;3.97;0.53;7.96;18.78
52.99;38.38;0.7;2;32.32;102.81;0.61;0.28;8.56;0
58.57;48.87;0.7;1;32.27;90;1.87;1.14;7.89;0
46.13;51.13;0.7;2;33.69;94.37;1.37;0.97;8.01;0
62.66;74.44;1;2;17.59;80.78;3.31;1.17;8.73;19.44
69.86;62.88;0.7;1;32.62;91.72;2.01;1.12;8.97;0
53.66;64.81;0.7;1;30.99;87.5;1.63;0.81;9.27;0
42.08;67;0.7;2;35.55;101.09;0.58;0.29;8.91;0
44.1;80.81;0.7;2;21.7;90.78;0.9;0.49;8.89;0
46.8;76.75;0.7;2;27.12;102.97;0.59;0.27;8.54;0
44.55;76.5;0.7;2;27.84;95.78;0.53;0.24;8.65;0
46.35;73;0.7;2;20.88;85.78;1.05;0.57;8.98;0
46.8;62.06;0.7;2;31.25;88.12;5.83;1.31;9.03;18.17
48.04;70.75;0.7;2;32.07;92.5;1.19;0.65;9.05;0
57.48;53.25;0.7;1;34.58;98.59;1.52;0.88;8.04;0
38.7;83.37;0.7;2;30.53;87.97;2.52;0.29;8.76;0
49.61;85.5;0.7;1;33.62;95.47;0.58;0.22;8.64;0
41.74;68.62;0.7;2;33.6;96.25;0.64;0.29;8.75;0
50.96;39.69;0.7;2;30.41;97.97;0.64;0.32;8.63;0
42.08;67;0.7;2;35.18;99.84;0.58;0.29;8.93;0
44.89;75.94;0.7;2;28.14;95.16;0.58;0.24;8.62;0
45.9;59.31;0.7;2;33.07;92.97;1.86;0.96;8.23;0
41.06;64.06;0.7;2;32.3;89.84;0.9;0.51;9.1;0
45.45;72.75;0.7;2;21;88.44;0.96;0.52;8.76;0
47.93;70.75;0.7;2;32.35;90.31;1.25;0.63;8.98;0
44.33;80.87;0.7;2;21.47;88.75;0.9;0.49;8.84;0
41.06;64.12;0.7;2;32.34;90.62;0.87;0.52;9.13;0
46.69;73.19;0.7;2;19.73;80.94;1.09;0.59;9.17;0
50.4;69.06;0.7;1;32.43;90.31;0.66;0.27;8.91;0
41.06;64.12;0.7;2;31.46;89.84;0.88;0.52;9.13;0
42.86;64.25;0.7;2;33.7;91.25;0.94;0.56;9.02;0
46.46;73;0.7;2;21.21;87.03;1.05;0.57;8.89;0
71.01;52.75;1;2;31.73;96.09;3.06;1.62;8.05;0
43.65;58.87;0.7;2;31.39;89.22;1.49;0.86;8.22;0
38.59;83.37;0.7;2;31.28;87.03;0.84;0.27;8.76;0
70.31;39.13;0.7;1;31.57;99.37;0.61;0.28;8.56;0
54.28;50.31;0.7;1;32.24;91.56;9.73;0.71;7.81;18.06
44.33;81.25;0.7;2;20.28;88.59;1.13;0.61;9.16;0
55.81;49.88;1;2;30.85;85.62;3.99;2.09;7.79;18.89
45.77;51.19;0.7;2;32.18;89.37;1.39;0.96;7.99;0
72.45;39.19;0.7;1;31.54;106.72;0.64;0.29;8.55;0
39.71;65.94;0.7;2;34.19;94.53;0.55;0.28;9.05;0
48.63;51.37;0.7;2;34.56;97.03;1.49;1.01;7.96;0
44.33;80.87;0.7;2;21.44;87.97;0.9;0.5;8.84;0
45.9;72.87;0.7;2;21.36;83.75;1.01;0.52;8.76;0
47.14;85.19;0.7;1;30.87;85.94;0.58;0.21;8.7;0
49.5;65.19;0.7;1;33.32;92.66;5.52;0.83;9.04;20.18
53.32;69.12;0.7;1;35.12;98.28;0.68;0.26;8.94;0
44.08;48.06;0.7;2;29.45;83.28;1.57;1.04;7.98;0
44.78;64.56;0.7;2;34.73;96.41;1.16;0.65;9.12;0
49.95;38.13;0.7;2;32.52;99.69;0.58;0.25;8.64;0
47.02;51.69;0.7;2;32.79;91.25;1.66;1.14;7.94;0
47.93;70.81;0.7;2;32.66;90.94;1.11;0.6;8.96;0
45.9;59.31;0.7;2;33.5;94.22;1.85;0.96;8.23;0
55.2;50.25;0.7;1;32.01;90.62;10.07;0.84;7.81;18.13
49.84;39.63;0.7;2;30.5;89.84;0.61;0.32;8.6;0
45.11;75.87;0.7;2;27.29;92.5;1.08;0.28;8.62;0
46;51.06;0.7;2;33.98;95;1.34;0.97;8.01;0
46.46;59.13;0.7;2;34.64;97.34;1.65;0.91;8.22;0
45.67;72.62;0.7;2;22;87.34;0.97;0.51;8.78;0
50.4;66.19;0.7;1;31.98;90.94;0.55;0.28;9.01;0
46.8;70.5;0.7;2;31.18;87.66;0.88;0.49;9.19;0
44.1;80.87;0.7;2;21.59;89.84;0.9;0.5;8.88;0
41.74;63.94;0.7;2;31.98;89.53;1.7;0.56;9.02;0
69.75;74.12;1;2;15.7;86.25;2.46;1.17;9.07;0
49.95;66.19;0.7;1;32.38;92.19;0.55;0.28;9.04;0
45.9;59.31;0.7;2;32.75;92.19;1.83;0.99;8.23;0
40.72;66;0.7;2;35.74;99.69;0.54;0.28;9.18;0
48.93;51.44;0.7;2;35.27;99.53;1.47;1.01;7.96;0
41.74;67.06;0.7;2;36.24;101.72;0.55;0.29;8.88;0
46.57;70.5;0.7;2;31.76;88.91;0.86;0.48;9.14;0
51.19;67.56;0.7;1;32.81;91.87;0.56;0.29;9.12;0
58.59;48.81;0.7;1;32.27;91.41;1.77;1.11;7.89;0
70.31;39.13;0.7;1;31.57;100.94;0.61;0.28;8.56;0
43.09;72.5;0.7;2;22.63;84.84;1.08;0.57;8.79;0
52.09;67.69;0.7;1;33.59;93.44;0.58;0.29;8.99;0
44.78;75.94;0.7;2;27.89;96.87;1.36;0.26;8.62;0
50.96;39.69;0.7;2;30.41;97.34;0.64;0.32;8.61;0
65.14;74;1;2;16.3;80.31;2.14;1.02;9.13;0
42.86;60.56;0.7;2;32.68;92.81;4.68;0.82;8.14;19.38
46.46;59.19;0.7;2;35.08;98.44;1.69;0.93;8.23;0
43.31;76.62;0.7;2;27.79;91.25;0.55;0.24;8.64;0
43.2;67.25;0.7;2;35.66;99.84;0.57;0.29;8.86;0
46.69;76.75;0.7;2;27.26;101.09;0.59;0.27;8.53;0
43.31;64.44;0.7;2;32.95;94.53;1.06;0.62;9.1;0
57.26;62.5;0.7;2;34.04;96.09;2;1.05;9.09;0
48.94;85.25;0.7;1;32.12;89.37;0.58;0.22;8.68;0
41.74;63.94;0.7;2;32.05;88.59;1.32;0.58;9.02;0
42.53;68.37;0.7;2;35.14;97.81;0.61;0.29;8.88;0
46.91;76.75;0.7;2;27.53;99.53;0.57;0.26;8.55;0
49.95;38.06;0.7;2;32.58;95.31;0.58;0.25;8.65;0
46.46;73;0.7;2;21.27;87.19;1.03;0.56;8.88;0
52.99;38.5;0.7;2;32.18;104.69;0.61;0.28;8.56;0
50.4;69;0.7;1;32.54;90;0.66;0.26;8.91;0
47.59;73;0.7;2;20.33;84.84;1.15;0.6;9.17;0
57.19;51.94;0.7;1;30.74;86.56;2.26;1.25;7.94;0
41.74;68.62;0.7;2;35.21;96.72;0.66;0.29;8.74;0
46.46;59.19;0.7;2;34.56;98.12;1.69;0.93;8.23;0
60.75;60.06;0.7;1;32.98;93.75;2.4;1.11;8.21;0
69.75;74.25;1;2;15.47;87.97;2.67;1.26;8.92;0
39.26;65.81;0.7;2;33.86;94.69;0.55;0.28;9.01;0
49.28;75.31;0.7;2;26.12;101.87;0.72;0.33;8.66;0
43.09;67.31;0.7;2;35.97;102.66;0.59;0.3;8.97;0
39.38;68.37;0.7;2;31.62;90.47;0.6;0.28;8.86;0
45.67;72.62;0.7;2;22.08;84.37;1.09;0.55;8.78;0
55.53;49.81;1;2;30.9;85.78;3.95;2;7.79;18.75
45.56;73.06;0.7;2;21.09;83.12;1.08;0.57;9.07;0
41.06;64.12;0.7;2;31.18;90;0.9;0.51;9.11;0
56.13;49.75;1;2;30.6;85.94;3.85;2.12;7.78;19.16
55.91;68.06;0.7;1;36.12;101.72;0.58;0.31;8.72;0
51.97;38.31;0.7;2;32.41;97.5;0.58;0.26;8.58;0
39.38;68.31;0.7;2;32.27;89.69;0.6;0.28;8.81;0
39.38;68.37;0.7;2;32.14;90.62;0.6;0.28;8.86;0
45.94;51.06;0.7;2;33.39;93.91;1.34;0.96;8;0
65.14;74;1;2;16.06;81.72;2.17;1.04;9.15;0
54.78;50.25;0.7;1;32.08;90.78;10.05;0.78;7.81;18.19
46.46;73.25;0.7;2;19.97;85.78;1.12;0.57;9.19;0
63.67;74.94;1;2;19.45;93.28;12.82;1.87;8.79;22.34
44.33;58.94;0.7;2;32.59;91.25;1.53;0.86;8.22;0
48.76;51.37;0.7;2;34.87;98.12;1.47;1.01;7.96;0
60.98;60.19;0.7;1;34.27;96.09;2.64;1.11;8.21;0
40.72;66;0.7;2;35.54;99.06;0.56;0.28;9.17;0
41.74;67.06;0.7;2;35.63;101.72;0.57;0.29;8.88;0
50.96;39.75;0.7;2;30.38;97.34;0.69;0.34;8.62;0
49.28;75.31;0.7;2;26.06;102.81;0.71;0.33;8.67;0
51.52;67.56;0.7;1;32.73;92.34;0.58;0.29;9.02;0
39.83;66.87;0.7;2;31.75;92.34;0.56;0.28;9.02;0
53.44;69.12;0.7;1;34.02;96.72;0.68;0.26;8.94;0
58.39;78.56;0.7;1;26.04;100.78;0.58;0.32;8.81;0
62.89;41.13;0.7;1;28.07;93.59;0.84;0.46;8.56;0
66.49;38.81;0.7;1;31.94;96.56;0.58;0.26;8.61;0
64.83;50.69;0.7;1;37.02;104.22;1.29;0.91;7.99;0
50.96;65;0.7;1;32.05;91.56;2.84;1.12;9.11;0
48.83;84;0.7;1;30.99;86.87;0.69;0.32;8.75;0
43.2;67.37;0.7;2;36.48;102.34;0.59;0.3;8.99;0
44.03;52.69;0.7;2;34.17;96.87;3.97;0.52;7.96;19.99
48.2;51.5;0.7;2;34.95;98.59;1.47;1.02;7.95;0
59.17;53.38;0.7;1;34.47;97.81;1.2;0.82;8.04;0
39.38;68.31;0.7;2;31.47;89.06;0.6;0.28;8.83;0
66.37;39.5;0.7;1;30.58;99.06;0.61;0.32;8.59;0
67.72;39.13;0.7;1;31.54;100.16;0.61;0.28;8.57;0
64.62;50.63;0.7;1;36.31;101.87;1.33;0.93;8;0
69.97;62.81;0.7;1;33.12;92.03;1.96;1.07;8.99;0
42.53;58.63;0.7;2;32.38;91.25;1.52;0.86;8.21;0
48.83;51.44;0.7;2;34.35;98.75;1.47;1.01;7.96;0
66.49;38.81;0.7;1;31.97;96.41;0.61;0.26;8.62;0
70.54;39.13;0.7;1;31.57;100.62;0.61;0.28;8.56;0
50.29;66.19;0.7;1;32.48;92.19;0.56;0.28;9.01;0
48.71;73.25;0.7;2;19.45;86.09;1.14;0.61;9.04;0
56.47;64.94;0.7;1;33.44;94.37;2;0.97;9.33;0
46.35;72.94;0.7;2;20.95;83.75;1.03;0.55;8.84;0
53.91;47.56;0.7;1;30.85;86.87;1.56;1.02;7.92;0
43.2;76.69;0.7;2;27.73;90.78;0.54;0.26;8.64;0
45.9;62.25;0.7;2;34.2;94.06;9.16;0.35;9.25;21.98
49.95;41.44;0.7;2;27.49;90;0.84;0.47;8.54;0
56.16;52.88;0.7;2;34.29;101.72;2.32;1.25;8.06;0
43.31;76.62;0.7;2;27.46;90.94;0.54;0.24;8.64;0
43.24;52.5;0.7;2;33.37;94.53;3.9;0.61;7.91;18.22
39.71;66.81;0.7;2;32.46;92.81;0.55;0.28;9.04;0
64.24;74.81;1;2;19.28;93.91;9.64;1.99;8.86;16.92
46.06;51.06;0.7;2;33.37;95.16;1.33;0.97;8.01;0
62.66;60.12;0.7;1;33.6;95.47;2.52;1.12;8.21;0
71.78;63.19;0.7;1;36.2;101.41;2.52;1.36;8.98;0
44.33;58.94;0.7;2;32.69;92.97;1.55;0.87;8.22;0
46.35;72.94;0.7;2;21.18;82.66;0.99;0.54;8.79;0
45.38;48.13;0.7;2;31.62;88.44;1.63;1.06;7.98;0
60.96;49.5;1;2;30.54;86.56;2.73;1.45;7.84;0
49.61;38.06;0.7;2;32.58;94.06;0.58;0.24;8.66;0
45.33;48.19;0.7;2;31.74;89.69;1.63;1.05;7.99;0
46.8;76.75;0.7;2;27.47;101.41;0.57;0.27;8.54;0
44.78;75.94;0.7;2;27.83;96.41;0.69;0.24;8.61;0
44.44;64.19;0.7;2;34.18;97.97;0.92;0.53;9.11;0
46.04;48.38;0.7;2;31.84;88.44;1.65;1.09;7.93;0
45;60.69;0.7;2;34.87;97.34;4.62;0.4;8.16;20.52
54.45;69.81;0.7;1;30.59;86.87;0.74;0.41;8.94;0
67.28;39.06;0.7;1;31.74;94.84;0.64;0.28;8.61;0
46.35;75.75;0.7;2;27.16;97.5;0.75;0.3;8.61;0
63.67;74.94;1;2;19.54;92.03;13.63;1.8;8.77;22.24
70.31;63.06;0.7;1;33.32;95.16;2.48;1.31;8.95;0
53.55;69.12;0.7;1;33.54;97.03;0.69;0.27;8.94;0
55.8;78.31;0.7;1;26.1;97.03;0.58;0.31;8.8;0
56.7;64.94;0.7;1;33.75;95.94;2.14;1.02;9.38;0
58.5;69.81;0.7;1;34.02;96.25;0.75;0.41;9;0
55.67;49.81;1;2;30.72;85.78;3.97;2.12;7.79;18.79
60.53;59.5;0.7;1;34.07;96.41;1.83;0.99;8.24;0
44.66;76.87;0.7;2;27.26;94.37;0.64;0.29;8.46;0
45.7;51.06;0.7;2;32.83;92.66;1.32;0.96;8;0
72.68;63.06;0.7;1;35.42;100.16;2.59;1.35;8.96;0
69.86;62.88;0.7;1;32.46;91.56;2.03;1.12;8.96;0
45.67;72.75;0.7;2;22.06;86.09;0.97;0.52;8.77;0
65.14;73.94;1;2;16.35;80.94;2.11;1.02;9.13;0
50.17;66.5;0.7;1;34.98;97.66;0.54;0.28;8.88;0
60.19;70.06;0.7;1;33.33;93.91;0.77;0.44;8.93;0
41.06;64.06;0.7;2;32.49;90.47;0.9;0.5;9.06;0
46.8;75.25;0.7;2;25.98;96.72;0.73;0.33;8.68;0
41.96;65.5;0.7;2;33.51;92.66;3.03;1.28;9.25;0
70.09;62.88;0.7;1;32.06;91.25;1.96;1.12;8.97;0
44.1;80.87;0.7;2;21.59;90.47;0.9;0.5;8.88;0
47.14;85.19;0.7;1;30.96;85.94;0.58;0.21;8.69;0
56.36;69.75;0.7;1;31.35;87.34;0.73;0.41;8.9;0
46.91;76.75;0.7;2;27.69;101.09;0.56;0.26;8.55;0
57.38;65;0.7;1;34.21;96.72;2.41;1.12;9.27;0
55.65;49.75;1;2;30.88;85.62;3.87;2.06;7.78;19.12
44.33;59;0.7;2;32.54;92.5;1.54;0.86;8.22;0
52.87;38.63;0.7;2;32.18;98.44;0.61;0.26;8.56;0
42.86;60.56;0.7;2;33.85;94.22;4.64;0.6;8.14;17.12
49.95;66.19;0.7;1;33.05;92.03;0.54;0.28;9.02;0
60.53;59.5;0.7;1;34.85;99.06;1.84;0.99;8.23;0
63.56;70.19;0.7;1;34.49;97.34;0.79;0.45;8.94;0
42.08;67.06;0.7;2;36.51;101.87;0.57;0.29;8.9;0
45.67;72.62;0.7;2;22.38;85;1.11;0.56;8.78;0
46.46;59.13;0.7;2;34.34;97.97;1.65;0.91;8.22;0
51.64;85.31;0.7;1;33.39;93.75;0.58;0.21;8.64;0
52.2;73.62;0.7;2;18.1;87.97;1.41;0.78;8.91;0
42.86;60.44;0.7;2;31.16;90.62;4.47;1.25;8.14;20.14
51.08;65;0.7;1;31.88;90.94;2.87;1.12;9.09;0
53.1;38.44;0.7;2;32.38;105.31;0.61;0.28;8.56;0
55.8;78.25;0.7;1;25.81;97.81;0.58;0.3;8.8;0
63.9;74.87;1;2;19.22;93.91;10.47;2.01;8.84;22.37
44.33;81.19;0.7;2;20.4;91.72;1.04;0.57;9.16;0
61.99;60.06;0.7;1;33.29;95;2.46;1.12;8.21;0
47.92;51.37;0.7;2;33.01;93.59;1.46;1;7.96;0
48.94;65.12;0.7;1;32.49;90.62;3.52;1.07;9;8.01
50.29;69;0.7;1;32.32;91.72;0.65;0.27;8.85;0
44.89;76.44;0.7;2;27.55;98.91;0.54;0.24;8.64;0
43.2;76.62;0.7;2;27.53;90.94;0.55;0.24;8.64;0
40.95;65.69;0.7;2;34.61;99.37;0.55;0.28;9.07;0
60.21;53.19;0.7;1;33.95;94.69;2.24;1.09;8.02;0
38.14;83.81;0.7;2;31.94;92.66;0.58;0.28;8.76;0
51.08;66.25;0.7;1;35.69;99.22;0.84;0.29;8.97;0
45.94;48.44;0.7;2;31.8;90;1.71;1.19;7.92;0
38.7;83.37;0.7;2;30.67;88.28;1.91;0.28;8.76;0
39.38;68.25;0.7;2;33.12;90.62;0.6;0.28;8.79;0
51.08;66.25;0.7;1;34.3;98.28;0.8;0.29;8.98;0
45.9;72.81;0.7;2;21.51;83.59;0.98;0.52;8.76;0
40.84;75.06;0.7;2;29.97;89.69;10.48;0.09;8.72;21.34
62.1;40.94;0.7;1;28.24;93.28;0.78;0.45;8.51;0
35.33;84.56;0.7;2;31.45;87.97;0.61;0.22;8.72;0
41.85;67.06;0.7;2;34.17;97.19;0.58;0.29;8.88;0
44.78;75.94;0.7;2;27.65;95.16;0.78;0.29;8.61;0
41.06;65.75;0.7;2;34.53;99.06;0.56;0.28;9.05;0
42.86;60.5;0.7;2;32.17;91.25;4.41;1.09;8.14;20.74
49.95;41.5;0.7;2;27.55;90.78;0.84;0.47;8.54;0
50.74;67.5;0.7;1;33.46;91.72;0.56;0.29;9.16;0
37.69;84.69;0.7;2;32.84;92.19;0.61;0.22;8.69;0
40.61;66;0.7;2;35.52;99.37;0.54;0.29;9.21;0
61.54;60.06;0.7;1;34.4;96.87;2.42;1.13;8.21;0
44.78;59.25;0.7;2;32.41;91.41;1.67;0.91;8.23;0
41.17;65.62;0.7;2;35.2;98.59;0.55;0.28;9.09;0
46.69;76.75;0.7;2;26.9;100.47;0.59;0.28;8.52;0
40.84;75.06;0.7;2;30.6;90.62;6.6;0.08;8.71;21.99
41.17;65.62;0.7;2;34.95;97.97;0.56;0.28;9.09;0
44.66;76.87;0.7;2;26.96;94.06;0.64;0.28;8.46;0
60.19;70;0.7;1;32.45;91.41;0.76;0.43;8.96;0
65.36;37.88;0.7;1;32.7;97.66;0.58;0.24;8.64;0
54.13;47.44;0.7;1;31.01;87.5;1.5;0.99;7.96;0
61.94;49.31;0.7;1;33.25;91.72;2.06;1.25;7.85;0
44.78;64.56;0.7;2;34.52;97.03;1.19;0.65;9.12;0
38.59;65.56;0.7;2;32.65;89.84;1.04;0.29;9.13;0
51.64;66.37;0.7;1;33.51;96.72;0.55;0.28;8.92;0
50.85;67.5;0.7;1;33.01;91.56;0.56;0.29;9.12;0
44.47;50.19;0.7;2;32.89;92.19;6.56;1.22;7.8;17.69
50.85;39.81;0.7;2;30.24;97.66;0.64;0.33;8.61;0
65.14;74.06;1;2;15.98;80.47;2.24;1.06;9.14;0
52.09;68.94;0.7;1;34.57;94.84;0.65;0.28;8.79;0
58.5;69.87;0.7;1;34.21;97.34;0.76;0.42;9;0
43.35;52.5;0.7;2;33.68;94.53;3.9;0.62;7.91;17.79
44.33;80.87;0.7;2;21.47;90.78;0.9;0.49;8.84;0
60.53;59.5;0.7;1;34.45;97.34;1.85;0.99;8.23;0
41.17;65.62;0.7;2;33.79;97.66;0.56;0.28;9.09;0
45.67;72.69;0.7;2;21.85;85.94;1.17;0.52;8.78;0
43.65;72.37;0.7;2;22.72;83.75;0.96;0.52;8.81;0
50.74;73.81;0.7;2;16.87;81.72;1.66;0.86;9.01;0
55.91;68.06;0.7;1;36.18;101.41;0.58;0.31;8.72;0
44.55;76.56;0.7;2;27.48;95.78;0.54;0.24;8.65;0
40.84;75.06;0.7;2;30.05;89.22;9.73;0.08;8.72;20.99
47.93;70.75;0.7;2;33.37;92.19;1.28;0.66;8.99;0
47.95;51.63;0.7;2;33.74;95.62;1.56;1.09;7.94;0
41.74;67.12;0.7;2;34.53;97.19;0.56;0.29;8.84;0
62.89;41.13;0.7;1;28.07;92.81;0.84;0.46;8.57;0
70.68;52.75;1;2;31.95;95.94;2.96;1.58;8.06;0
42.19;80.62;0.7;2;22.25;90.47;0.87;0.46;9.09;0
45.9;72.87;0.7;2;21.13;84.22;1.02;0.52;8.76;0
42.86;60.5;0.7;2;32.95;91.72;4.38;1;8.14;19.08
57.01;51.94;0.7;1;31.05;85.94;2.26;1.23;7.94;0
66.15;74.69;1;2;17.03;88.12;5.1;1.44;8.96;22.25
39.38;68.37;0.7;2;32.48;91.09;0.62;0.28;8.87;0
39.04;65.87;0.7;2;34.01;94.22;0.56;0.28;9;0
44.78;64.62;0.7;2;34.74;97.66;1.22;0.66;9.14;0
46.8;75.19;0.7;2;25.95;96.72;0.75;0.34;8.69;0
59.96;59.81;0.7;1;32.86;92.97;2.07;1.04;8.23;0
50.74;66.69;0.7;1;35.13;100.62;0.56;0.29;8.98;0
43.2;67.37;0.7;2;37.31;103.75;0.59;0.3;9.02;0
44.21;81.19;0.7;2;20.43;90;1.07;0.57;9.15;0
67.72;37.5;0.7;1;32.84;100.94;0.58;0.25;8.59;0
47.47;73.12;0.7;2;20.47;84.69;1.16;0.6;9.17;0
40.05;83.44;0.7;2;32.12;97.03;0.64;0.26;8.76;0
44.55;76.56;0.7;2;27.65;95.78;0.54;0.24;8.65;0
44.78;76.5;0.7;2;27.42;96.41;0.53;0.24;8.64;0
55.88;52.88;0.7;2;33.7;98.12;2.46;1.32;8.06;0
64.46;74.81;1;2;19.4;93.44;8.88;1.99;8.87;22.46
52.6;50.38;0.7;1;34.28;97.19;7.24;0.39;7.88;17.38
54;67.94;0.7;1;33.58;96.72;0.59;0.3;8.78;0
46.8;62.25;0.7;2;35.8;100.62;6.43;0.27;9.36;17.66
48.26;73.44;0.7;2;18.75;86.56;1.27;0.66;8.97;0
64.42;50.69;0.7;1;36.18;102.34;1.29;0.91;7.99;0
41.74;68.62;0.7;2;33.28;95;0.63;0.29;8.75;0
41.96;65.5;0.7;2;32.71;92.03;3.08;1.27;9.25;0
44.33;80.87;0.7;2;21.44;88.91;0.9;0.5;8.84;0
43.2;64.31;0.7;2;33.26;93.75;1.01;0.58;8.89;0
50.17;73.37;0.7;2;18.66;88.28;1.23;0.65;8.99;0
61.28;50.13;1;2;33.94;96.72;5.55;1.49;7.81;16.57
46.91;76.75;0.7;2;27.24;100.31;0.57;0.26;8.55;0
42.64;58.63;0.7;2;32.53;91.72;1.52;0.86;8.21;0
47.36;84.06;0.7;1;31.42;92.97;0.58;0.28;8.79;0
46.14;50.25;0.7;2;33.63;95;8.59;1.17;7.8;16.96
47.36;84;0.7;1;31.28;90.16;0.58;0.26;8.79;0
42.86;60.5;0.7;2;32.85;91.09;4.71;1.17;8.14;22.05
44.66;76.87;0.7;2;27.25;93.12;0.66;0.28;8.46;0
51.41;67.56;0.7;1;31.91;90.47;0.56;0.29;9.11;0
65.03;61.25;1;1;27.75;77.5;7.09;3.05;8.23;19.4
39.83;66.87;0.7;2;33.43;92.66;0.55;0.28;9.02;0
46.46;59.13;0.7;2;34.39;97.03;1.65;0.94;8.23;0
52.87;38.63;0.7;2;32.18;99.06;0.61;0.26;8.56;0
53.89;67.94;0.7;1;35.02;96.25;0.59;0.3;8.81;0
63.22;59.81;0.7;1;34.42;98.59;2.3;1.13;8.22;0
53.55;64.87;0.7;1;31.62;88.91;1.86;0.89;9.2;0
39.26;65.81;0.7;2;33.26;94.22;0.55;0.28;9.02;0
44.33;59;0.7;2;32.95;91.72;1.53;0.86;8.22;0
52.76;39.94;0.7;2;29.92;96.56;0.69;0.35;8.55;0
49.95;41.5;0.7;2;27.55;90.16;0.84;0.47;8.54;0
41.74;67.19;0.7;2;34.06;97.34;0.57;0.29;8.83;0
65.25;74;1;2;16.26;80.62;2.14;1.02;9.14;0
38.7;83.37;0.7;2;30.56;86.87;2.58;0.29;8.76;0
45.4;48.13;0.7;2;31.16;88.28;1.66;1.06;7.98;0
52.76;39.94;0.7;2;29.95;95.47;0.69;0.35;8.56;0
40.05;83.5;0.7;2;32.12;97.66;0.61;0.26;8.75;0
49.28;41.37;0.7;2;27.69;90.47;0.84;0.46;8.58;0
51.37;50.38;0.7;1;33.59;93.75;5.36;0.34;7.93;18.63
39.71;65.94;0.7;2;33.39;93.28;0.55;0.28;9.04;0
57.15;62.5;0.7;2;34.31;97.03;2.09;1.12;9.1;0
65.7;74.62;1;2;16.88;84.53;4.32;1.31;8.81;21.85
56.25;69.69;0.7;1;32.8;90.47;0.69;0.39;8.79;0
43.31;64.37;0.7;2;34.29;93.91;1.05;0.59;8.82;0
70.43;39.44;0.7;1;31.11;101.87;0.64;0.32;8.59;0
69.75;74.25;1;2;15.57;86.56;2.61;1.25;8.96;0
53.55;64.87;0.7;1;31.41;88.59;1.81;0.87;9.21;0
44.89;75.94;0.7;2;28.1;94.53;0.61;0.24;8.62;0
47.47;73.12;0.7;2;20.24;84.69;1.17;0.6;9.17;0
46.91;76.69;0.7;2;27.15;98.12;0.55;0.26;8.58;0
41.06;64.06;0.7;2;31.73;89.06;0.91;0.51;9.08;0
45.9;51.06;0.7;2;33.76;94.22;1.36;0.96;8.01;0
60.19;70;0.7;1;32.3;90.62;0.76;0.43;8.96;0
40.95;86.56;0.7;2;33.04;94.06;0.58;0.24;8.66;0
49.95;66.19;0.7;1;32.22;92.19;0.56;0.28;9.04;0
58.39;62.56;0.7;2;34.7;97.97;1.83;0.99;9.06;0
48.94;83.94;0.7;1;31.13;87.19;0.72;0.34;8.74;0
41.74;68.56;0.7;2;33.18;95.47;0.63;0.29;8.79;0
41.74;68.62;0.7;2;34.02;94.53;0.65;0.29;8.77;0
47.02;85.19;0.7;1;31.16;87.03;0.58;0.21;8.68;0
43.31;76.62;0.7;2;27.52;91.25;0.55;0.24;8.64;0
47.59;60.25;0.7;2;33.92;95.62;3;1.1;8.2;0
39.38;68.31;0.7;2;30.88;89.53;0.63;0.28;8.83;0
44.33;80.87;0.7;2;21.56;88.91;0.9;0.5;8.84;0
43.81;52.69;0.7;2;33.13;92.66;4.04;0.53;7.95;17.82
38.14;83.81;0.7;2;31.97;93.28;0.58;0.28;8.75;0
50.51;73.56;0.7;2;18.04;86.25;1.34;0.71;8.92;0
46.63;50.19;0.7;2;34.29;97.66;8.09;1.17;7.8;16.77
40.05;83.37;0.7;2;32.12;94.69;0.61;0.26;8.76;0
44.44;64.19;0.7;2;34.79;97.97;0.95;0.55;9.08;0
46.13;48.44;0.7;2;31.58;90.31;1.73;1.15;7.92;0
46.13;59.06;0.7;2;34.37;96.87;1.57;0.89;8.22;0
65.14;74;1;2;16.02;80.78;2.17;1.05;9.14;0
70.31;39.44;0.7;1;31.25;103.44;0.64;0.31;8.58;0
46.46;59.06;0.7;2;34.49;97.03;1.6;0.91;8.22;0
55.94;48.56;0.7;1;29.31;82.03;1.72;1.09;7.91;0
50.96;39.69;0.7;2;30.35;97.19;0.64;0.32;8.62;0
48.64;51.44;0.7;2;35.08;98.28;1.46;1;7.96;0
