Pump pulses;Hypo. tank level;Chlorine setpoint;Dosing pump;UV percentage;Flow;Influent turbidity;Effluent turbidity;pH;Coagulant PPM
37.69;84.69;0.7;2;33.1;92.66;0.61;0.22;8.68;0
42.97;68.5;0.7;2;35.92;101.09;0.64;0.29;8.87;0
52.57;50.38;0.7;1;34.64;97.34;7.55;0.39;7.87;17.38
39.38;68.31;0.7;2;32.41;90.94;0.61;0.28;8.87;0
52.99;38.38;0.7;2;32.29;101.87;0.61;0.26;8.57;0
58.54;48.81;0.7;1;31.72;87.5;1.76;1.1;7.89;0
52.87;38.63;0.7;2;32.15;99.84;0.58;0.26;8.57;0
50.17;73.31;0.7;2;19.08;86.41;1.22;0.65;9;0
39.38;68.37;0.7;2;32.09;90.94;0.6;0.28;8.87;0
44.33;58.94;0.7;2;32.31;92.19;1.55;0.86;8.22;0
46.46;73.19;0.7;2;20.06;82.5;1.11;0.57;9.19;0
64.24;74.81;1;2;19.22;94.06;9.61;1.97;8.86;17.45
56.98;52.44;0.7;1;32.11;89.69;3.54;1.29;7.9;0
51.55;50.38;0.7;1;33.22;94.22;4.82;0.36;7.96;18.59
51.75;67.62;0.7;1;33.31;92.03;0.57;0.3;8.89;0
45.79;72.69;0.7;2;21.78;85;0.98;0.52;8.77;0
56.59;64.94;0.7;1;32.83;91.87;1.95;0.96;9.3;0
36.22;84.31;0.7;2;32.03;89.37;0.72;0.24;8.73;0
69.75;74.12;1;2;15.69;86.25;2.43;1.17;9.07;0
39.26;65.81;0.7;2;34.25;95.78;0.54;0.28;9.02;0
51.3;85.44;0.7;1;33.54;95.16;0.61;0.22;8.63;0
47.28;51.5;0.7;2;33.35;93.91;1.49;1.02;7.95;0
46.28;50.19;0.7;2;34.39;95.94;8.33;1.17;7.8;17.41
76.84;71.81;1;1;31.46;89.06;2.57;1.25;8.94;0
39.38;68.31;0.7;2;32.69;90.62;0.61;0.28;8.84;0
47.93;70.81;0.7;2;31.98;91.41;1.07;0.61;8.94;0
40.39;66.75;0.7;2;34.21;97.66;0.57;0.28;9.07;0
53.1;38.44;0.7;2;32.26;105.16;0.61;0.28;8.56;0
50.17;73.31;0.7;2;18.93;86.09;1.22;0.64;9;0
42.86;60.5;0.7;2;32.68;91.56;4.3;1.07;8.14;22.63
57.6;78.75;0.7;1;25.49;96.25;0.61;0.32;8.8;0
54;68;0.7;1;34.25;97.19;0.58;0.3;8.77;0
50.51;66.62;0.7;1;35.35;102.5;0.56;0.29;8.94;0
56.7;62.44;0.7;2;34.58;97.66;3.04;1.36;9.16;0
51.3;50.38;0.7;1;33.45;93.59;5.35;0.34;7.93;18.22
56.38;51.88;0.7;1;31;85.62;2.05;1.17;7.94;0
49.61;37.13;0.7;2;32.99;94.06;0.61;0.24;8.71;0
63.56;70.19;0.7;1;34.86;98.91;0.78;0.46;8.94;0
47.59;73.12;0.7;2;20.35;84.06;1.16;0.6;9.17;0
59.83;53.19;0.7;1;33.89;95.47;2.13;1.08;8.02;0
43.09;68.81;0.7;2;35.85;101.87;0.66;0.29;8.71;0
51.41;66.31;0.7;1;33.28;97.81;0.55;0.28;8.97;0
40.95;86.5;0.7;2;33.1;95.94;0.61;0.23;8.66;0
42.86;72.5;0.7;2;22.22;80.16;1.14;0.58;8.79;0
41.06;75.06;0.7;2;30.71;92.81;5.99;0.08;8.71;18.16
48.15;51.5;0.7;2;35.24;99.06;1.47;1.02;7.95;0
41.74;67.12;0.7;2;34.12;97.03;0.58;0.29;8.88;0
39.26;65.81;0.7;2;34.44;94.69;0.57;0.28;9.01;0
50.4;68.94;0.7;1;31.97;89.69;0.66;0.28;8.83;0
43.09;67.31;0.7;2;36.02;103.75;0.59;0.3;8.97;0
54;67.94;0.7;1;33.98;97.66;0.59;0.3;8.79;0
39.38;68.31;0.7;2;32.15;92.03;0.61;0.28;8.84;0
66.49;37.5;0.7;1;32.96;97.03;0.61;0.24;8.63;0
44.78;64.62;0.7;2;34.23;97.97;1.2;0.65;9.13;0
45.16;48.06;0.7;2;31.46;87.97;1.65;1.07;7.98;0
51.08;65.06;0.7;1;32.74;91.09;3.02;1.12;9.07;0
67.28;39.06;0.7;1;31.8;97.97;0.64;0.28;8.61;0
41.74;68.62;0.7;2;34.74;95.78;0.65;0.29;8.74;0
44.33;59;0.7;2;32.91;93.12;1.53;0.86;8.22;0
52.55;50.38;0.7;1;34.2;97.19;7.22;0.39;7.87;17.46
74.59;71.69;1;1;29.97;82.5;1.97;1.02;9.19;0
56.59;61.06;1;1;24.32;65.62;5.33;2.84;8.18;18.14
39.26;65.81;0.7;2;34;94.53;0.55;0.27;9.01;0
46.46;59.13;0.7;2;34.26;97.34;1.63;0.91;8.22;0
50.17;73.31;0.7;2;19.19;85.94;1.2;0.64;9.01;0
60.75;61.13;1;1;26.17;73.75;6.74;3.21;8.19;18.8
47.91;51.63;0.7;2;34;95.78;1.57;1.07;7.95;0
47.14;41.37;0.7;2;27.69;84.06;0.84;0.45;8.57;0
45.7;48.06;0.7;2;31.49;88.12;1.64;1.07;7.98;0
55.4;49.81;1;2;30.83;86.09;3.99;2.02;7.78;19.16
41.74;67.06;0.7;2;34.94;98.12;0.57;0.29;8.88;0
63.79;37.31;0.7;1;32.9;95.78;0.58;0.24;8.69;0
47.7;83.94;0.7;1;31.11;87.34;0.55;0.26;8.77;0
38.7;83.62;0.7;2;32.23;90.16;0.58;0.26;8.74;0
39.38;68.25;0.7;2;32.74;91.56;0.59;0.29;8.77;0
46.8;75.19;0.7;2;25.81;94.69;0.76;0.34;8.69;0
39.38;68.31;0.7;2;31.64;90.16;0.61;0.29;8.8;0
44.33;58.94;0.7;2;32.66;91.87;1.57;0.88;8.22;0
58.44;52.06;0.7;1;31.63;87.97;2.45;1.27;7.93;0
50.4;69;0.7;1;32.78;89.69;0.67;0.28;8.83;0
44.89;76.81;0.7;2;27.32;98.75;0.61;0.29;8.49;0
58.16;78.75;0.7;1;25.38;96.56;0.61;0.33;8.8;0
59.59;52.06;0.7;1;32.65;92.66;2.46;1.31;7.92;0
51.97;73.75;0.7;2;17.36;84.84;1.52;0.83;8.94;0
55.69;78.31;0.7;1;26.22;97.19;0.58;0.3;8.81;0
44.66;76.81;0.7;2;27.2;95.16;0.66;0.28;8.46;0
42.86;60.44;0.7;2;32.9;91.56;4.69;1.21;8.14;20.83
49.5;65.19;0.7;1;31.85;92.03;5.61;0.81;9.04;18.34
41.74;67.06;0.7;2;35.28;100.78;0.57;0.29;8.88;0
38.59;83.37;0.7;2;31.13;86.87;0.64;0.26;8.76;0
37.13;84.87;0.7;2;32.55;91.09;0.58;0.22;8.7;0
66.37;39.5;0.7;1;30.5;97.5;0.61;0.32;8.61;0
66.49;38.81;0.7;1;31.89;97.66;0.58;0.26;8.61;0
54.23;82.88;0.7;1;26.91;90.16;2.63;0.82;8.72;0
42.97;68.81;0.7;2;36.31;102.5;0.63;0.29;8.72;0
39.71;66.87;0.7;2;32.07;91.72;0.57;0.28;9.04;0
55.8;78.31;0.7;1;26.39;97.03;0.58;0.31;8.81;0
60.25;53.19;0.7;1;33.16;93.12;2.37;1.15;8.02;0
44.44;64.19;0.7;2;34.52;98.59;0.92;0.56;9.09;0
42.41;86.19;0.7;2;33.28;99.22;0.61;0.24;8.63;0
37.24;84.62;0.7;2;32.87;91.72;0.58;0.22;8.7;0
46.43;50.19;0.7;2;34.22;97.03;8.25;1.17;7.8;17.33
48.94;65.12;0.7;1;32.87;90.47;3.46;1.12;9;0
44.33;58.94;0.7;2;32.59;92.81;1.56;0.87;8.22;0
63.56;70.19;0.7;1;34.17;97.5;0.78;0.45;8.94;0
49.39;70.62;0.7;2;33.67;93.91;0.98;0.55;9.29;0
46.1;51.13;0.7;2;33.87;94.37;1.35;0.97;8.01;0
41.06;65.75;0.7;2;34.33;100.16;0.54;0.28;9.06;0
56.47;64.94;0.7;1;34.4;95.31;2.03;0.97;9.37;0
56.2;51.88;0.7;1;30.2;84.84;2.09;1.17;7.94;0
49.28;75.31;0.7;2;26.05;101.87;0.72;0.32;8.66;0
52.76;39.94;0.7;2;29.92;94.69;0.64;0.35;8.56;0
45.62;48.13;0.7;2;31.18;87.97;1.64;1.06;7.98;0
51.64;38.31;0.7;2;32.44;98.59;0.58;0.25;8.59;0
41.85;67.12;0.7;2;34.16;96.41;0.55;0.29;8.87;0
50.96;39.75;0.7;2;30.38;96.87;0.64;0.33;8.61;0
39.38;68.25;0.7;2;31.97;92.19;0.59;0.29;8.77;0
71.05;52.69;1;2;31.17;94.84;3.43;1.74;8.05;0
39.49;68.25;0.7;2;32.81;91.09;0.6;0.28;8.78;0
46.46;73;0.7;2;20.91;86.87;1.05;0.57;8.91;0
44.1;80.81;0.7;2;21.76;90.78;0.87;0.48;8.91;0
45.57;48.19;0.7;2;31.63;88.28;1.62;1.04;7.99;0
41.06;75.06;0.7;2;30.47;92.34;5.32;0.08;8.71;22.58
54;68;0.7;1;35.15;97.34;0.58;0.3;8.77;0
42.86;64.25;0.7;2;33.5;92.5;0.98;0.57;8.99;0
49.28;75.31;0.7;2;26.17;101.25;0.72;0.32;8.66;0
56.24;51.88;0.7;1;30.4;85.62;2.01;1.15;7.94;0
62.66;41.25;0.7;1;27.89;91.25;0.84;0.46;8.59;0
44.78;64.62;0.7;2;34.56;98.12;1.2;0.66;9.14;0
66.6;37.5;0.7;1;32.96;95.16;0.58;0.24;8.62;0
46.8;73.19;0.7;2;19.67;82.19;1.14;0.59;9.15;0
70.2;63;0.7;1;32.79;93.28;2.3;1.25;8.95;0
70.31;39.44;0.7;1;31.16;102.34;0.69;0.31;8.58;0
57.15;62.5;0.7;2;33.8;96.25;2.25;1.18;9.11;0
59.86;53.19;0.7;1;33.77;95.94;2.14;1.07;8.02;0
49.28;41.31;0.7;2;27.75;90;0.84;0.46;8.58;0
38.59;65.56;0.7;2;33.04;90.62;1.83;0.33;9.14;0
56.45;52.88;0.7;2;33.75;101.41;2.46;1.31;8.06;0
62.29;49.31;0.7;1;32.95;91.41;2.16;1.31;7.84;0
38.25;83.81;0.7;2;31.83;93.28;0.58;0.26;8.74;0
44.55;76.37;0.7;2;27.86;97.03;0.54;0.24;8.61;0
67.28;39.06;0.7;1;31.71;95.94;0.64;0.28;8.61;0
46.46;59.06;0.7;2;34.55;97.5;1.6;0.91;8.22;0
41.74;67.19;0.7;2;34.69;96.72;0.54;0.29;8.84;0
50.17;73.31;0.7;2;18.99;86.87;1.2;0.64;9.01;0
67.28;39.06;0.7;1;31.74;98.12;0.64;0.28;8.61;0
46.69;70.5;0.7;2;30.9;87.34;0.87;0.49;9.19;0
51.64;66.37;0.7;1;34.54;95.62;0.54;0.28;8.92;0
50.85;65;0.7;1;33.47;92.66;2.74;1.13;9.14;0
44.1;80.81;0.7;2;21.59;91.72;0.9;0.49;8.88;0
42.08;67.06;0.7;2;36.85;101.41;0.58;0.29;8.89;0
41.06;64.06;0.7;2;32.47;88.91;0.93;0.5;9.09;0
44.89;75.94;0.7;2;27.81;96.56;1.45;0.24;8.61;0
55.49;49.81;1;2;30.82;86.09;4;1.96;7.79;18.86
56.58;51.88;0.7;1;30.76;85.31;2.16;1.18;7.94;0
63.67;74.94;1;2;19.52;91.87;13.65;1.79;8.77;23.31
41.74;68.62;0.7;2;33.43;94.84;0.64;0.29;8.76;0
43.31;64.37;0.7;2;33.47;93.91;1.02;0.58;8.88;0
49.28;75.37;0.7;2;26.06;102.19;0.71;0.34;8.67;0
49.5;85.5;0.7;1;32.73;90.47;0.58;0.22;8.66;0
51.86;66.44;0.7;1;33.4;96.56;0.55;0.28;8.88;0
59.67;52.06;0.7;1;32.34;92.19;2.5;1.33;7.92;0
69.07;74.06;1;2;15.81;86.09;2.34;1.13;9.12;0
49.39;70.62;0.7;2;33.24;94.06;0.96;0.55;9.29;0
41.06;64.12;0.7;2;31.94;90.31;0.87;0.51;9.12;0
59.74;62.63;0.7;2;35.11;99.53;1.74;0.99;9.05;0
42.53;68.37;0.7;2;34.17;96.25;0.6;0.29;8.88;0
36.34;65.44;0.7;2;32.88;92.5;8.4;0.21;9.25;21.44
45.56;51.06;0.7;2;32.68;91.56;1.33;0.96;8;0
64.35;37.19;0.7;1;32.99;97.66;0.58;0.24;8.7;0
47.59;62.06;0.7;2;32.94;90.16;7.09;1.24;9.24;20.5
50.74;66.62;0.7;1;36.71;101.72;0.56;0.29;8.92;0
39.26;65.87;0.7;2;34.33;94.53;0.54;0.28;9.01;0
45.79;72.75;0.7;2;22.01;85.94;0.94;0.52;8.77;0
47.14;41.37;0.7;2;27.69;84.37;0.84;0.45;8.56;0
49.28;75.31;0.7;2;26.08;103.28;0.7;0.32;8.66;0
64.73;50.63;0.7;1;36.29;103.75;1.29;0.91;7.99;0
40.72;66;0.7;2;35.04;100;0.56;0.28;9.15;0
63.56;70.12;0.7;1;34.68;96.41;0.79;0.44;8.94;0
63.03;50.88;0.7;1;35.68;102.19;1.26;0.89;7.98;0
54.41;47.44;0.7;1;30.94;87.97;1.48;0.99;7.96;0
63.67;70.19;0.7;1;34.32;98.28;0.81;0.46;8.94;0
42.3;58.69;0.7;2;32.25;90.16;1.56;0.86;8.21;0
44.66;76.87;0.7;2;27.3;95.31;0.65;0.28;8.46;0
46.46;72.94;0.7;2;20.66;82.19;1.05;0.56;8.87;0
48.15;85.12;0.7;1;32.47;91.25;0.61;0.21;8.71;0
44.33;76.56;0.7;2;27.44;95.62;0.54;0.26;8.64;0
50.74;73.81;0.7;2;16.96;81.09;1.66;0.86;9.01;0
53.66;64.94;0.7;1;31.51;88.12;1.87;0.89;9.21;0
46.8;62.25;0.7;2;34.25;95.47;6.91;0.28;9.31;22.46
39.15;83.37;0.7;2;27.78;86.25;3.01;0.74;8.77;0
45.45;72.75;0.7;2;21.76;84.69;0.98;0.52;8.76;0
56.7;64.94;0.7;1;34.39;95.62;2.13;1.02;9.39;0
47.93;70.81;0.7;2;33.04;92.81;1.07;0.6;8.94;0
48.83;85.31;0.7;1;32.44;91.56;0.58;0.21;8.68;0
64.35;37.19;0.7;1;33.02;96.56;0.58;0.24;8.7;0
47.14;85.19;0.7;1;30.44;84.22;0.58;0.21;8.7;0
50.51;73.5;0.7;2;18.4;83.91;1.35;0.7;8.93;0
44.55;76.37;0.7;2;27.77;95.94;0.54;0.24;8.62;0
67.72;37.5;0.7;1;32.84;102.34;0.61;0.25;8.59;0
43.31;76.62;0.7;2;27.53;95;0.53;0.24;8.64;0
46.57;70.5;0.7;2;30.74;87.5;0.88;0.49;9.16;0
45.67;72.56;0.7;2;22.19;85.62;1.08;0.55;8.78;0
44.89;75.94;0.7;2;27.8;92.97;0.73;0.27;8.61;0
39.38;68.25;0.7;2;33.2;91.09;0.59;0.28;8.77;0
64.53;50.63;0.7;1;36.13;102.34;1.34;0.92;8;0
46.8;75.25;0.7;2;25.99;95.78;0.78;0.33;8.68;0
61.75;49.38;0.7;1;32.81;91.41;2.2;1.31;7.84;0
46.24;82.19;0.7;2;23.84;97.97;2.75;1.06;8.77;0
41.74;67.06;0.7;2;35.12;99.84;0.57;0.29;8.88;0
49.61;37.13;0.7;2;33.02;95.62;0.61;0.24;8.71;0
46.46;73;0.7;2;21.14;85.62;1.03;0.57;8.9;0
38.81;85.87;0.7;2;32.84;92.03;0.58;0.22;8.72;0
46.35;72.94;0.7;2;21.33;83.59;1.05;0.55;8.83;0
45.67;72.56;0.7;2;22.01;85;1.09;0.55;8.78;0
70.31;39.44;0.7;1;31.16;103.59;0.64;0.31;8.58;0
58.39;62.56;0.7;2;35.01;98.28;1.86;0.99;9.07;0
39.15;65.56;0.7;2;32.33;91.56;2.33;0.45;9.15;0
49.61;73.31;0.7;2;19.4;86.56;1.17;0.62;9.02;0
44.33;59.06;0.7;2;33.13;92.5;1.55;0.86;8.22;0
46.01;72.69;0.7;2;21.63;87.03;0.95;0.5;8.77;0
53.89;67.94;0.7;1;33.94;97.19;0.59;0.3;8.8;0
76.84;71.81;1;1;31.21;88.12;2.58;1.23;8.94;0
43.09;67.44;0.7;2;36.74;104.06;0.57;0.3;9.08;0
49.28;75.37;0.7;2;25.98;104.06;0.72;0.34;8.66;0
69.75;74.25;1;2;15.47;86.41;2.74;1.29;8.88;0
57.02;51.94;0.7;1;30.39;85.47;2.24;1.23;7.94;0
63.79;40.88;0.7;1;28.39;94.53;0.78;0.45;8.5;0
38.48;83.75;0.7;2;32.09;92.66;0.58;0.26;8.74;0
48.13;51.5;0.7;2;34.67;98.12;1.46;1.02;7.95;0
49.84;84.06;0.7;1;31.89;89.84;0.84;0.32;8.71;0
41.06;75.06;0.7;2;30.58;92.66;5.33;0.08;8.71;17.67
43.2;76.62;0.7;2;27.64;91.72;0.58;0.24;8.64;0
44.33;58.94;0.7;2;32.26;91.72;1.53;0.86;8.22;0
54.19;47.44;0.7;1;31.1;87.66;1.47;0.99;7.96;0
54.12;47.44;0.7;1;31.2;88.28;1.47;0.99;7.96;0
51.75;73.62;0.7;2;17.74;85.47;1.38;0.75;8.91;0
55.55;50.25;0.7;1;32.51;91.56;10.12;0.89;7.8;17.91
62.21;41;0.7;1;28.27;91.41;0.78;0.45;8.52;0
43.09;72.5;0.7;2;22.08;84.84;1.1;0.57;8.79;0
59.51;53.38;0.7;1;33.77;96.41;1.18;0.82;8.04;0
43.2;72.44;0.7;2;22.62;86.41;1.06;0.57;8.8;0
56.89;51.88;0.7;1;30.66;86.72;2.17;1.2;7.94;0
44.33;80.87;0.7;2;21.47;90.16;0.9;0.48;8.85;0
42.41;86.19;0.7;2;33.19;99.37;0.64;0.24;8.63;0
40.05;83.37;0.7;2;32.09;95.78;0.61;0.26;8.76;0
40.05;83.44;0.7;2;32.26;95.62;0.61;0.26;8.76;0
58.5;69.81;0.7;1;33.47;96.41;0.75;0.42;9;0
51.75;66.37;0.7;1;34.79;96.41;0.55;0.28;8.91;0
44.78;75.87;0.7;2;27.64;92.81;0.78;0.26;8.62;0
69.75;74.12;1;2;15.71;85.31;2.46;1.17;9.07;0
46.01;48.31;0.7;2;31.42;89.06;1.66;1.08;7.94;0
46.18;48.44;0.7;2;32.14;89.84;1.71;1.17;7.92;0
66.15;74.69;1;2;17.07;86.72;4.81;1.36;8.94;18.08
44.55;76.5;0.7;2;27.3;96.09;0.55;0.26;8.65;0
49.95;38.13;0.7;2;32.52;101.41;0.58;0.25;8.64;0
58.62;48.87;0.7;1;32.37;90.47;1.88;1.14;7.89;0
44.44;64.19;0.7;2;34.68;98.59;1.23;0.57;9.06;0
63.22;59.81;0.7;1;35.05;98.91;2.32;1.13;8.22;0
64.51;50.63;0.7;1;36.12;102.66;1.33;0.91;8;0
72.11;63.13;0.7;1;35.68;99.84;2.58;1.35;8.97;0
42.75;68.44;0.7;2;36.05;100.31;0.65;0.29;8.88;0
58.3;48.87;0.7;1;32.18;90.94;1.87;1.14;7.89;0
58.73;48.87;0.7;1;32.18;90.16;1.85;1.13;7.89;0
50.29;66.19;0.7;1;32.32;91.72;0.56;0.28;9.01;0
54.34;67.69;0.7;1;34.24;99.22;0.59;0.31;9.1;0
40.61;66.06;0.7;2;35.68;99.84;0.54;0.29;9.2;0
44.1;80.81;0.7;2;21.73;89.37;0.87;0.48;8.91;0
45.9;59.31;0.7;2;33.58;94.22;1.84;0.99;8.23;0
49.04;51.44;0.7;2;34.99;99.84;1.45;1.01;7.96;0
44.44;64.19;0.7;2;34.24;97.5;1.15;0.57;9.06;0
67.72;39.13;0.7;1;31.54;100.16;0.61;0.28;8.56;0
52.54;65.06;0.7;1;32.41;90.31;3.09;1.07;9.04;0
46.46;73;0.7;2;21.2;88.44;1.06;0.57;8.94;0
39.83;66.87;0.7;2;32.95;91.72;0.56;0.28;9.02;0
56.02;52.44;0.7;1;31.99;90.31;3.57;1.31;7.91;18.97
41.74;63.94;0.7;2;32.29;88.91;0.99;0.54;9.02;0
47.36;85.12;0.7;1;32.15;90.16;0.58;0.21;8.71;0
53.89;67.75;0.7;1;34.69;99.84;0.71;0.34;9.08;0
44.33;59;0.7;2;32.37;91.41;1.49;0.86;8.22;0
46.57;84.06;0.7;1;30.99;85.62;0.64;0.29;8.77;0
52.76;40;0.7;2;29.86;97.34;0.69;0.35;8.54;0
48.94;84;0.7;1;30.96;87.34;0.64;0.32;8.75;0
58.39;78.5;0.7;1;26.07;99.22;0.58;0.31;8.82;0
57.15;62.5;0.7;2;34.52;97.81;2.13;1.14;9.1;0
49.84;39.63;0.7;2;30.53;92.34;0.64;0.32;8.59;0
45.16;48.06;0.7;2;31.16;87.5;1.67;1.06;7.98;0
45.79;72.94;0.7;2;21.36;84.22;0.99;0.52;8.77;0
60.19;70;0.7;1;32.14;91.25;0.76;0.43;8.96;0
53.82;47.62;0.7;1;30.36;84.84;1.52;1.02;7.92;0
46.46;59.13;0.7;2;34.88;98.28;1.65;0.91;8.22;0
56.43;52.88;0.7;2;34.27;102.34;2.34;1.25;8.06;0.06
46.1;51.06;0.7;2;32.87;94.69;1.4;0.97;8;0
50.85;39.81;0.7;2;30.27;98.28;0.84;0.33;8.61;0
41.06;64.12;0.7;2;32.01;90.16;0.9;0.51;9.13;0
47.14;41.37;0.7;2;27.69;83.59;0.84;0.45;8.57;0
58.16;78.75;0.7;1;25.49;96.25;0.61;0.33;8.8;0
51.41;67.56;0.7;1;31.97;91.09;0.56;0.29;9.1;0
49.84;39.63;0.7;2;30.5;90.47;0.64;0.31;8.6;0
46.8;75.19;0.7;2;25.97;95;0.77;0.34;8.69;0
56.54;51.88;0.7;1;30.05;85.16;2.16;1.2;7.94;0
69.75;74.31;1;2;15.42;87.03;2.85;1.31;8.84;0
40.95;65.69;0.7;2;35.7;99.22;0.56;0.28;9.08;0
49.28;75.31;0.7;2;25.96;101.09;0.72;0.33;8.66;0
42.41;86.25;0.7;2;33.19;98.59;0.61;0.24;8.63;0
46.04;48.31;0.7;2;30.33;85.62;1.63;1.07;7.94;0
50.4;69.06;0.7;1;32.56;90.16;0.66;0.27;8.92;0
64.35;37.19;0.7;1;32.99;95.78;0.58;0.24;8.69;0
36.34;84.37;0.7;2;32.12;89.69;0.75;0.24;8.73;0
58.16;69.94;0.7;1;34.02;97.66;0.76;0.43;9.01;0
67.72;37.5;0.7;1;32.87;102.5;0.58;0.25;8.59;0
44.33;59;0.7;2;32.54;92.19;1.56;0.86;8.22;0
62.71;50.88;0.7;1;35.47;100.78;1.26;0.89;7.98;0
46.91;76.75;0.7;2;27.32;99.37;0.57;0.26;8.55;0
63.9;74.87;1;2;19.28;93.59;11.38;2.01;8.82;17.89
45.17;48.13;0.7;2;31.8;88.59;1.65;1.07;7.98;0
44.78;76.5;0.7;2;27.17;97.66;0.54;0.24;8.64;0
77.51;71.75;1;1;31.63;87.03;2.18;1.16;9.09;0
63.22;74.75;1;2;18.02;87.5;6.15;1.63;8.97;21.7
46.69;76.75;0.7;2;27.37;99.37;0.58;0.28;8.53;0
48.94;83.94;0.7;1;31.28;86.87;0.69;0.32;8.74;0
46.01;75.56;0.7;2;26.36;97.34;1;0.46;8.64;0
58.46;48.81;0.7;1;31.95;89.37;1.77;1.12;7.89;0
50.51;73.5;0.7;2;18.28;85.47;1.34;0.7;8.93;0
49.84;84.06;0.7;1;31.39;88.28;0.78;0.32;8.72;0
55.89;49.81;1;2;30.88;85.62;3.86;2.15;7.78;19
38.14;83.81;0.7;2;31.97;92.81;0.58;0.26;8.74;0
50.63;66.69;0.7;1;35.21;101.56;0.58;0.29;9.13;0
58.5;78.87;0.7;1;25.75;99.69;0.61;0.35;8.85;0
46.1;50.25;0.7;2;33.68;94.53;8.59;1.17;7.8;17.38
44.78;76.5;0.7;2;27.75;97.5;0.54;0.24;8.64;0
41.06;65.69;0.7;2;34.81;100.16;0.56;0.28;9.06;0
69.53;74.19;1;2;15.67;85.47;2.48;1.18;9.04;0
50.4;66.19;0.7;1;32.68;91.56;0.57;0.28;9.02;0
52.59;50.38;0.7;1;34.26;97.19;7.44;0.39;7.87;17.88
61.45;50.13;1;2;34.18;96.25;5.65;1.46;7.81;16.87
46.69;73.19;0.7;2;19.68;80.47;1.11;0.57;9.18;0
57.08;51.94;0.7;1;30.57;85.78;2.26;1.24;7.94;0
43.31;76.62;0.7;2;27.35;91.25;0.54;0.26;8.64;0
52.09;73.75;0.7;2;17.11;89.06;1.56;0.81;8.96;0
57.25;51.94;0.7;1;30.76;86.87;2.24;1.23;7.94;0
63.11;74.5;1;2;17.22;84.69;3.49;1.23;8.72;19.62
42.86;60.44;0.7;2;31.89;90.94;4.19;1.28;8.14;22.8
45.67;72.75;0.7;2;21.48;86.72;0.98;0.52;8.77;0
55.93;49.81;1;2;30.9;87.19;3.98;2.08;7.79;19.02
43.31;64.44;0.7;2;34.16;96.41;1.08;0.62;9.13;0
37.13;84.87;0.7;2;32.44;90.94;0.58;0.22;8.7;0
47.59;73.06;0.7;2;20.21;84.53;1.16;0.6;9.17;0
47.59;73.12;0.7;2;20.39;83.75;1.18;0.6;9.18;0
62.48;49.25;0.7;1;32.14;91.41;2;1.23;7.85;0
46.91;76.75;0.7;2;27.24;99.06;0.56;0.26;8.56;0
51.75;38.31;0.7;2;32.44;98.44;0.58;0.26;8.58;0
46.57;76.75;0.7;2;26.76;98.59;0.61;0.28;8.51;0
39.83;66.94;0.7;2;33.15;91.72;0.56;0.29;9;0
42.3;58.69;0.7;2;32.37;92.34;1.58;0.86;8.21;0
45.33;51.06;0.7;2;32.6;90.47;1.33;0.96;8;0
43.13;52.56;0.7;2;33.28;94.22;3.94;0.61;7.91;17.65
40.84;75;0.7;2;30.45;90;7.56;0.08;8.71;21.38
69.75;74.25;1;2;15.48;85.78;2.7;1.28;8.9;0
66.15;61.87;0.7;1;35.36;99.84;4.35;1.14;8.56;16.69
63.22;70.19;0.7;1;34.73;97.19;0.78;0.44;8.93;0
41.74;63.94;0.7;2;32.01;89.84;0.96;0.54;9.02;0
69.53;74.19;1;2;15.72;87.5;2.46;1.19;9.04;0
59.09;53.38;0.7;1;35.06;98.91;1.16;0.81;8.04;0
39.26;65.81;0.7;2;33.79;94.37;0.55;0.28;9.02;0
46.18;51.06;0.7;2;33.93;95.78;1.33;0.97;8.01;0
47.59;60.31;0.7;2;33.7;95.16;3.03;1.11;8.19;0
58.5;48.81;0.7;1;31.68;90.16;1.81;1.12;7.89;0
44.33;81.25;0.7;2;20.28;88.59;1.13;0.61;9.16;0
48.83;85.31;0.7;1;32.47;91.25;0.58;0.21;8.68;0
53.55;64.75;0.7;1;31.03;84.53;1.54;0.76;9.43;0
64.35;37.19;0.7;1;33.02;96.87;0.61;0.24;8.7;0
44.1;80.75;0.7;2;21.76;91.09;0.87;0.47;8.92;0
44.33;58.94;0.7;2;32.69;92.5;1.53;0.86;8.22;0
63.5;50.81;0.7;1;37.24;105.47;1.23;0.89;7.98;0
47.59;62.06;0.7;2;32.31;90.78;7.16;1.24;9.24;17.6
50.74;39.88;0.7;2;30.21;91.72;0.64;0.33;8.6;0
46.46;59.13;0.7;2;34.43;98.28;1.61;0.92;8.23;0
65.7;74.62;1;2;16.88;86.87;4.13;1.3;8.78;17.83
44.55;76.37;0.7;2;27.92;95.16;0.54;0.24;8.62;0
46.91;76.69;0.7;2;27.28;100.62;0.56;0.26;8.56;0
44.33;81.19;0.7;2;20.28;89.53;1.07;0.6;9.16;0
44.44;64.19;0.7;2;35.18;97.81;0.95;0.54;9.09;0
46.46;73.12;0.7;2;20.19;84.84;1.12;0.57;9.19;0
70.25;52.75;1;2;32.29;95.31;2.88;1.49;8.06;0
52.09;73.75;0.7;2;17.17;87.03;1.59;0.82;8.97;0
70.9;52.69;1;2;31.13;93.91;3.42;1.74;8.05;0
44.55;58.69;0.7;2;32.64;93.59;1.47;0.83;8.21;0
